Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-11-28 19:26:12,398.98,405.75,401.28,231.37,233.65,231.94,40.40,36.11,22.35,72.28,-6.01,1.61,6.22,-1.04,11.08,2.40, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 19:36:12,399.57,406.49,402.37,232.00,233.91,232.45,38.16,32.47,20.10,65.97,-5.93,2.11,6.35,-1.06,11.26,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 19:46:12,399.46,406.11,401.57,231.73,233.76,232.13,40.60,39.33,22.31,76.56,-5.33,1.69,5.59,-1.05,11.26,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 19:56:12,400.13,406.70,402.21,232.27,234.29,232.40,39.33,38.20,24.88,75.27,-5.99,1.64,6.21,-1.04,11.37,2.34, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:06:12,401.36,408.02,403.63,232.81,234.85,233.32,37.60,34.90,18.73,67.40,-4.85,3.56,6.01,-1.19,11.28,2.41, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:16:12,401.94,408.40,404.90,233.26,234.95,233.96,37.45,34.54,14.78,65.07,-3.96,3.53,5.30,-1.25,11.38,2.45, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:26:12,403.03,409.38,405.82,233.86,235.67,234.53,37.59,34.20,18.29,65.95,-4.92,3.59,6.09,-1.19,11.44,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:36:12,403.78,410.16,406.68,234.38,236.12,234.78,37.32,34.63,19.09,66.94,-5.01,3.54,6.06,-1.19,11.39,2.44, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:46:12,404.49,410.67,407.25,234.78,236.45,235.14,36.63,34.08,18.84,66.03,-4.83,3.57,6.01,-1.20,11.45,2.44, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 20:56:12,405.60,411.93,407.79,235.41,237.18,235.46,36.74,34.33,26.37,68.40,-6.57,3.87,7.63,-1.15,11.83,2.41, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:06:12,400.44,406.62,403.18,232.46,234.09,232.82,36.90,34.66,18.92,67.09,-4.74,3.51,5.90,-1.20,11.09,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:16:12,401.20,407.44,404.20,232.91,234.53,233.38,36.70,34.60,16.46,65.33,-4.09,1.38,4.31,-1.29,11.10,2.50, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:26:12,401.71,408.10,404.09,233.15,234.93,233.31,37.12,34.67,25.01,69.56,-6.07,1.52,6.25,-1.03,11.57,2.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:36:12,402.91,409.32,405.72,233.83,235.61,234.35,35.09,32.29,17.06,62.26,-4.28,1.87,4.67,-1.08,11.35,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:46:12,403.74,410.08,406.20,234.45,236.01,234.41,39.02,38.46,29.13,77.09,-6.83,1.90,7.10,-1.04,11.65,2.53, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 21:56:12,405.96,411.51,408.59,235.53,236.98,235.82,38.70,41.40,21.99,78.41,-4.42,2.12,4.90,-1.10,11.57,2.59, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:06:12,400.33,406.12,403.33,232.30,233.84,232.86,37.51,39.53,16.09,72.16,-3.11,2.37,3.88,-1.21,11.62,2.57, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:16:12,401.03,407.24,403.78,232.64,234.49,233.15,39.26,38.75,22.06,74.88,-5.13,1.83,5.44,-1.06,11.11,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:26:12,401.46,407.30,404.26,232.95,234.66,233.20,42.51,38.38,25.26,76.38,-6.61,1.77,6.84,-1.03,11.29,2.49, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:36:12,402.72,408.92,405.27,233.54,235.57,233.96,39.07,38.61,25.99,76.62,-6.07,1.85,6.34,-1.04,11.62,2.53, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:46:12,401.75,407.81,404.40,233.16,234.77,233.40,38.63,37.78,26.91,75.39,-6.33,1.71,6.56,-1.03,11.36,2.55, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 22:56:12,402.77,408.73,406.13,233.68,235.33,234.32,35.16,31.93,13.37,59.46,-3.54,1.74,3.92,-1.10,11.31,2.66, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:06:12,403.47,409.59,406.53,234.10,235.65,234.53,36.76,33.72,19.01,65.45,-4.95,3.66,6.15,-1.20,11.15,2.67, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:16:12,404.32,410.45,406.98,234.38,236.39,235.04,36.73,34.37,19.11,67.08,-4.88,3.75,6.12,-1.21,11.31,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:26:13,404.73,410.62,407.05,234.75,236.43,234.95,36.39,33.51,22.82,67.41,-5.83,3.82,6.93,-1.16,11.25,2.66, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:36:13,405.27,411.11,407.31,235.17,236.69,235.04,36.44,33.65,25.23,67.61,-6.37,3.80,7.42,-1.14,11.42,2.63, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:46:13,405.63,411.19,408.53,235.33,236.80,235.55,34.57,31.60,16.87,60.86,-4.35,1.74,4.69,-1.07,11.30,2.73, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-28 23:56:13,405.14,410.94,407.78,234.97,236.67,235.33,38.36,35.75,23.77,70.57,-6.08,2.06,6.42,-1.06,11.52,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:06:13,406.58,411.79,409.76,235.86,237.15,236.15,36.11,33.56,13.75,60.44,-3.77,1.22,3.96,-1.05,11.22,2.80, NAN, NAN, NAN, NAN, NAN, NAN,50.17,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:16:13,406.72,411.90,408.03,235.59,237.71,235.37,34.80,31.37,21.25,62.18,-5.56,1.83,5.85,-1.05,11.08,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:26:13,406.06,411.57,408.35,235.38,237.13,235.69,38.52,37.71,21.60,74.39,-5.12,1.76,5.41,-1.05,10.94,2.71, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:36:13,400.89,406.44,403.19,232.42,233.85,232.66,37.59,35.68,24.03,70.94,-5.83,2.07,6.19,-1.06,11.30,2.60, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:46:13,400.75,406.21,403.41,232.42,233.83,232.91,37.37,35.89,22.67,70.84,-5.31,1.38,5.49,-1.07,11.07,2.65, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 00:56:13,400.03,404.97,402.96,231.99,233.30,232.48,38.97,37.88,18.16,73.11,-4.33,1.85,4.72,-1.08,10.96,2.67, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:06:13,400.93,405.87,402.03,232.15,234.10,232.00,41.09,35.84,27.55,72.87,-7.53,3.45,8.28,-1.09,11.35,2.54, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:16:13,400.68,405.98,403.37,232.32,233.82,232.89,37.58,36.12,20.16,70.34,-4.86,2.20,5.34,-1.09,11.21,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:26:13,400.07,405.29,402.15,232.12,233.30,232.28,37.78,36.91,24.99,74.40,-5.93,1.73,6.17,-1.04,11.15,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:36:13,401.00,405.90,403.79,232.64,233.83,232.84,35.31,31.79,17.08,61.52,-4.47,1.86,4.84,-1.07,11.25,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:46:13,402.06,407.08,403.91,232.78,234.73,233.13,36.64,33.53,14.75,64.43,-3.89,3.74,5.40,-1.28,10.82,2.68, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 01:56:13,402.52,407.81,404.92,233.27,235.05,233.50,38.61,31.83,24.87,65.21,-7.11,1.89,7.35,-1.03,11.50,2.62, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:06:13,403.30,408.53,405.88,233.94,235.19,234.14,36.53,33.55,18.80,66.20,-4.87,1.43,5.11,-1.04,11.09,2.79, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:16:13,402.83,408.07,405.19,233.73,234.97,233.72,34.99,31.55,21.09,63.04,-5.41,1.97,5.75,-1.06,11.29,2.83, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:26:13,403.43,408.61,405.78,233.90,235.31,234.21,36.38,33.54,18.66,66.09,-4.80,1.48,5.04,-1.04,10.87,2.84, NAN, NAN, NAN, NAN, NAN, NAN,50.12,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:36:13,403.14,408.11,406.06,233.83,234.91,234.26,34.78,31.54,13.39,59.47,-3.48,1.96,4.00,-1.13,11.10,2.89, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:46:13,402.60,407.58,405.23,233.51,234.73,233.78,38.43,35.84,20.61,70.89,-5.28,2.15,5.70,-1.07,11.12,2.81, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 02:56:13,403.48,408.91,405.89,233.93,235.56,234.22,36.74,33.53,18.77,66.49,-4.91,3.69,6.14,-1.20,10.81,2.78, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:06:13,404.55,408.62,405.82,234.47,235.88,233.78,35.73,31.32,22.14,66.30,-5.84,1.41,6.01,-1.03,11.25,2.78, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:16:13,403.75,409.09,405.80,234.20,235.51,234.19,37.33,33.74,25.55,68.39,-6.58,3.94,7.70,-1.14,11.39,2.77, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:26:13,403.92,409.13,406.19,233.85,235.50,234.58,35.43,32.00,13.39,60.51,-3.57,1.93,4.06,-1.12,11.25,2.83, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:36:13,403.00,408.10,405.35,233.58,234.98,234.05,39.39,37.81,20.99,73.48,-5.16,1.92,5.50,-1.07,10.79,2.79, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:46:13,401.95,407.15,404.02,233.01,234.60,233.25,37.56,35.73,24.22,71.35,-5.85,2.00,6.19,-1.05,11.10,2.75, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 03:56:13,401.77,407.17,403.81,232.96,234.40,233.13,38.00,35.94,26.75,72.06,-6.56,3.60,7.48,-1.12,11.39,2.73, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:06:13,401.14,406.05,403.11,232.34,234.08,232.68,39.46,37.75,21.94,74.90,-5.35,1.77,5.63,-1.05,10.79,2.77, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:16:13,401.00,405.98,403.27,232.42,234.00,232.72,37.78,35.57,15.95,68.30,-4.04,2.16,4.58,-1.12,10.75,2.81, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:26:13,400.55,405.42,403.05,232.26,233.54,232.60,37.68,35.75,19.37,68.72,-4.78,3.47,5.91,-1.19,10.99,2.84, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:36:13,399.13,404.13,401.10,231.44,232.79,231.36,39.61,37.71,26.31,76.35,-6.36,1.84,6.62,-1.04,11.24,2.68, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:46:14,399.06,404.28,400.81,231.31,232.82,231.38,38.26,35.88,23.65,71.62,-5.82,2.14,6.20,-1.06,11.18,2.64, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 04:56:14,398.00,403.30,399.78,230.52,232.30,230.96,39.75,37.71,21.92,74.89,-5.38,1.79,5.65,-1.05,10.80,2.64, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:06:14,396.77,402.03,398.75,229.95,231.50,230.25,41.89,41.89,27.08,84.85,-6.38,1.96,6.68,-1.04,10.90,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:16:14,396.58,402.19,398.64,229.58,231.67,230.37,40.03,32.42,14.25,63.31,-4.70,1.70,4.92,-1.06,11.02,2.56, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:26:14,395.99,401.19,398.46,229.57,230.96,230.05,38.39,34.37,19.81,67.78,-5.24,1.41,5.42,-1.03,11.06,2.55, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:36:14,395.80,401.53,397.94,229.25,231.28,229.83,42.70,36.42,18.82,70.59,-5.46,1.69,5.72,-1.06,10.88,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:46:14,396.26,401.76,398.52,229.54,231.33,230.05,39.42,36.82,18.62,69.44,-4.54,1.81,4.93,-1.07,11.08,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 05:56:14,395.76,400.53,398.65,229.36,230.82,229.98,40.91,39.12,20.36,74.58,-4.89,1.25,5.04,-1.03,11.14,2.43, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:06:14,394.80,400.26,396.97,228.59,230.72,229.22,39.74,36.86,18.99,69.08,-4.65,1.87,4.99,-1.07,11.10,2.36, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:16:14,400.13,405.19,402.49,231.51,233.38,232.56,40.74,38.81,16.23,72.09,-3.95,1.30,4.16,-1.05,11.04,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:26:14,399.06,404.82,401.30,231.06,233.14,231.80,40.84,34.29,20.18,69.61,-5.99,1.22,6.11,-1.02,10.94,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:36:14,398.77,404.12,401.69,231.12,232.78,231.87,39.17,39.83,18.59,72.66,-3.82,1.77,4.21,-1.09,11.22,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:46:14,398.22,403.51,399.87,230.32,232.86,230.83,45.90,41.25,26.35,81.76,-7.07,1.98,7.10,-1.04,10.70,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 06:56:14,398.08,403.70,400.37,230.24,232.72,231.25,49.41,46.27,25.89,91.37,-6.55,1.63,6.75,-1.03,10.97,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:06:14,396.27,401.43,398.39,229.37,231.13,230.30,42.44,39.32,23.29,78.25,-5.95,1.87,6.24,-1.05,10.12,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:16:14,393.85,398.24,395.71,227.74,229.71,228.56,45.12,44.60,21.51,85.46,-4.92,1.74,5.18,-1.06,10.20,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:26:14,397.82,402.80,400.41,230.26,232.20,231.42,48.44,45.12,25.86,89.76,-6.66,1.61,6.85,-1.03,10.25,1.76, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:36:14,396.47,401.74,398.49,229.44,231.43,230.33,46.71,45.08,29.69,89.21,-7.12,1.79,7.34,-1.03,10.70,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:46:14,397.72,403.16,399.52,230.28,231.99,230.92,38.46,35.75,24.22,71.18,-6.05,1.21,6.17,-1.02,10.29,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 07:56:14,396.23,401.35,399.15,229.54,231.22,230.45,38.51,35.66,15.88,68.06,-4.12,1.20,4.29,-1.04,10.15,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:06:14,394.18,399.97,396.29,228.13,230.21,229.07,38.92,35.86,20.33,69.81,-5.14,1.31,5.35,-1.03,10.15,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:16:14,398.44,404.71,401.19,230.70,232.97,231.95,43.13,36.44,24.18,73.84,-7.00,1.03,7.08,-1.01,10.63,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:26:14,398.83,404.36,400.55,230.68,232.86,231.61,45.68,40.33,23.45,81.14,-6.57,1.82,6.84,-1.04,9.98,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:36:14,397.70,403.39,399.98,230.18,232.21,231.34,46.46,41.90,26.31,83.26,-7.00,2.10,7.31,-1.04,10.29,1.79, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:46:14,396.73,402.45,398.94,229.71,231.95,230.86,46.54,42.20,21.82,82.05,-5.89,2.22,6.30,-1.07,10.26,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 08:56:14,397.45,402.93,399.82,229.90,231.98,231.28,44.43,41.67,15.06,75.55,-3.82,1.58,4.13,-1.08,10.92,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:06:14,395.81,401.62,398.61,229.23,231.16,230.46,44.35,41.62,19.73,77.05,-4.89,1.56,5.13,-1.05,10.90,1.71, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:16:14,394.58,399.69,396.25,228.21,230.46,229.15,48.69,45.72,23.33,87.59,-5.91,2.17,6.30,-1.06,10.58,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:26:14,393.92,400.01,396.09,228.16,230.26,228.96,47.78,44.94,30.22,87.81,-7.40,1.18,7.49,-1.01,10.59,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:36:14,393.20,398.63,395.47,227.76,229.60,228.48,50.54,50.37,29.31,96.16,-6.59,1.93,6.82,-1.04,10.96,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:46:14,391.98,397.48,393.74,226.77,229.01,227.67,52.24,49.65,29.90,96.00,-7.29,1.94,7.54,-1.03,10.03,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 09:56:15,398.73,404.48,400.68,230.58,233.10,231.79,51.29,45.65,24.81,90.55,-6.92,1.93,7.19,-1.04,10.07,1.54, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:06:15,398.35,404.23,399.76,230.73,232.70,231.12,44.26,39.63,29.75,80.38,-7.81,3.74,8.66,-1.10,10.24,1.52, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:16:15,398.68,403.96,399.78,230.69,232.87,231.11,46.17,39.52,24.87,79.55,-7.12,3.64,8.04,-1.11,10.01,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:26:15,397.76,403.52,399.27,230.37,232.37,230.86,44.37,43.88,29.83,84.75,-6.77,3.79,7.76,-1.13,10.51,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:36:15,397.32,402.78,398.40,229.92,232.16,229.98,49.15,44.14,28.68,88.70,-7.62,2.05,7.90,-1.03,10.09,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:46:15,397.51,402.61,398.65,229.86,232.32,230.30,46.83,40.93,19.69,81.11,-5.83,1.86,6.12,-1.05,9.56,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 10:56:15,397.63,403.54,398.96,229.94,232.63,230.66,48.99,42.41,26.21,84.11,-7.42,3.59,8.24,-1.10,9.90,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:06:15,397.65,403.29,398.92,229.88,232.23,230.79,46.93,46.94,25.71,87.76,-5.79,3.73,7.21,-1.14,10.11,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:16:15,396.52,402.59,399.18,229.63,232.12,230.81,51.83,50.00,26.96,95.23,-6.49,2.03,6.80,-1.05,9.90,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:26:15,397.45,404.04,399.39,229.99,232.63,231.02,49.51,46.32,29.05,90.01,-7.22,1.98,7.50,-1.04,10.07,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:36:15,398.59,405.16,401.18,230.64,233.51,231.88,48.46,40.21,22.53,79.90,-6.94,0.73,6.98,-1.01,9.93,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:46:15,401.32,407.60,402.31,231.99,235.00,232.68,44.19,36.38,27.71,73.49,-8.00,1.55,8.15,-1.02,10.50,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 11:56:15,404.46,410.45,405.97,233.76,236.59,234.82,45.59,38.76,23.23,75.35,-6.77,1.67,6.97,-1.03,10.25,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:06:15,403.60,409.16,406.11,233.95,235.78,234.34,45.48,41.26,29.10,81.28,-7.65,3.95,8.63,-1.11,11.05,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:16:15,403.91,410.70,405.45,233.63,236.44,234.68,43.00,38.38,25.46,75.26,-6.87,4.05,8.01,-1.14,10.83,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:26:15,402.87,408.88,404.37,232.95,235.49,234.03,43.32,45.85,24.05,85.28,-4.98,2.35,5.51,-1.10,10.14,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:36:15,401.74,406.75,402.38,232.40,234.72,232.38,46.29,46.24,33.00,89.80,-7.63,2.23,7.88,-1.04,10.54,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:46:15,401.21,408.15,403.00,232.10,235.05,233.13,45.41,38.64,29.32,78.70,-8.19,3.91,9.07,-1.10,10.41,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 12:56:15,399.17,406.39,401.02,230.97,234.18,231.96,43.79,36.62,27.37,73.64,-7.77,1.56,7.93,-1.02,10.41,1.46, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:06:15,397.36,403.42,398.47,229.68,232.82,230.23,42.09,33.46,28.00,69.10,-8.14,1.58,8.29,-1.02,10.12,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:16:15,394.30,400.81,396.17,227.95,231.10,229.10,44.74,39.27,22.21,76.33,-6.18,3.43,7.07,-1.13,10.13,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:26:15,393.77,400.34,395.79,227.79,230.57,228.96,50.26,47.35,29.69,91.59,-7.41,2.12,7.71,-1.04,10.26,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:36:15,394.21,400.49,396.19,228.42,230.58,228.93,43.05,40.13,32.51,79.57,-7.86,1.68,8.03,-1.02,10.66,1.45, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:46:15,393.94,400.81,396.14,228.14,230.79,229.00,47.16,43.11,34.81,86.35,-8.71,3.67,9.45,-1.08,10.54,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 13:56:15,395.12,400.33,396.48,228.44,231.12,228.95,47.39,46.74,28.99,89.07,-6.70,2.13,7.03,-1.05,10.29,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:06:15,394.75,401.18,396.99,228.45,231.14,229.69,49.45,47.79,29.17,91.72,-6.94,2.11,7.25,-1.04,10.62,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:16:15,396.01,402.90,398.39,229.05,232.17,230.51,41.74,36.95,19.23,69.34,-5.21,1.56,5.44,-1.04,10.56,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:26:15,396.64,403.50,398.51,229.48,232.42,230.44,44.05,36.82,28.05,74.11,-7.88,1.57,7.97,-1.02,11.02,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:36:15,396.87,402.19,398.10,229.44,232.10,229.97,44.57,43.76,26.75,82.94,-6.11,3.69,7.14,-1.14,10.88,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:46:15,397.64,403.71,398.86,229.90,233.00,230.40,45.12,39.13,29.24,78.85,-7.98,3.70,8.80,-1.09,11.30,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 14:56:16,400.59,406.63,401.58,231.48,234.66,232.00,41.77,35.70,24.21,71.59,-6.98,3.60,7.85,-1.11,10.85,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:06:16,401.08,407.11,402.45,231.85,234.88,232.64,42.47,35.66,18.76,68.51,-5.60,1.71,5.85,-1.04,10.83,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:16:16,401.68,408.29,403.28,232.53,235.37,233.12,40.15,35.55,26.55,70.41,-6.94,1.68,7.14,-1.03,11.43,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:26:16,402.13,408.03,404.02,232.90,235.21,233.46,42.39,39.09,26.78,75.71,-6.75,4.61,8.17,-1.17,11.87,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:36:16,402.99,408.97,404.36,233.23,235.88,233.61,40.38,35.29,22.45,68.75,-6.03,1.65,6.25,-1.04,11.38,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:46:16,405.26,411.12,406.27,234.51,237.03,234.78,42.63,39.64,29.37,78.88,-7.60,3.65,8.43,-1.10,11.41,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 15:56:16,399.61,405.42,400.65,231.48,233.65,231.58,40.54,40.06,29.60,77.60,-6.80,3.82,7.69,-1.12,11.66,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:06:16,400.53,406.76,402.00,232.15,234.47,232.16,43.00,35.70,33.60,77.07,-9.66,3.60,10.31,-1.06,11.89,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:16:16,400.67,406.73,402.43,232.20,234.15,232.62,43.50,42.94,30.08,83.02,-7.03,3.64,7.90,-1.12,11.64,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:26:16,402.75,408.20,403.98,233.47,235.04,233.40,36.62,35.14,26.93,69.11,-6.38,1.80,6.63,-1.04,11.50,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:36:16,401.78,407.89,402.80,232.59,234.99,232.91,40.73,35.30,22.99,68.65,-6.33,1.63,6.54,-1.03,11.22,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:46:16,401.80,407.81,403.34,232.87,234.68,233.22,40.76,38.83,23.40,72.66,-5.57,4.47,7.14,-1.22,11.56,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 16:56:16,402.14,408.02,402.59,232.88,235.07,232.73,40.56,38.69,23.08,72.30,-5.53,4.62,7.21,-1.23,11.64,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:06:16,402.95,409.08,404.25,233.69,235.50,233.56,40.22,35.65,22.61,69.48,-6.05,1.78,6.36,-1.04,11.36,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.14,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:16:16,402.80,408.51,403.26,233.53,235.32,232.88,38.22,36.45,29.47,73.90,-7.06,1.09,7.15,-1.01,11.60,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:26:16,401.93,408.33,402.07,232.86,235.28,232.38,42.29,37.14,29.14,75.94,-7.93,3.63,8.73,-1.09,12.06,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:36:16,401.08,407.73,401.93,232.31,234.88,232.30,42.07,36.61,21.24,72.11,-6.06,3.49,7.01,-1.13,11.35,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:46:16,400.43,406.72,400.89,232.01,234.29,231.72,41.28,35.70,24.63,71.59,-6.85,3.46,7.67,-1.11,11.56,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 17:56:16,400.74,407.23,401.41,232.22,234.65,232.04,40.28,35.64,22.72,68.83,-6.03,1.72,6.25,-1.04,12.16,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:06:16,400.22,406.75,401.78,232.16,234.29,232.16,41.63,37.22,24.33,73.06,-6.50,3.83,7.55,-1.14,11.79,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:16:16,400.36,407.09,401.87,232.16,234.52,232.20,39.68,32.70,26.85,67.11,-7.62,1.60,7.78,-1.02,11.83,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:26:16,400.50,407.31,402.18,232.13,234.71,232.41,40.00,32.77,18.83,63.72,-5.77,1.54,5.94,-1.03,11.82,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:36:16,401.09,407.66,402.32,232.26,235.03,232.57,40.03,32.39,18.73,62.96,-5.76,1.70,6.00,-1.04,11.12,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:46:16,400.94,407.08,401.99,232.62,234.51,232.16,37.98,36.19,29.38,72.97,-7.07,1.06,7.15,-1.01,11.71,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 18:56:16,401.24,407.61,402.27,232.50,234.82,232.54,42.39,36.85,25.48,74.03,-7.12,3.41,7.89,-1.10,11.71,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:06:16,401.33,407.52,402.11,232.66,234.84,232.35,42.29,36.34,29.75,74.97,-8.21,3.42,8.90,-1.08,11.75,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:16:16,402.17,407.90,402.76,232.97,235.34,232.71,42.12,36.37,25.14,73.22,-7.05,3.41,7.90,-1.10,11.44,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:26:16,402.11,408.28,403.85,233.20,235.20,233.33,42.18,39.48,21.40,75.21,-5.50,3.46,6.50,-1.15,11.48,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:36:16,402.39,408.86,404.06,233.36,235.56,233.36,40.94,35.49,24.55,70.87,-6.88,3.40,7.70,-1.10,11.51,2.09, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:46:16,404.21,410.65,405.98,234.42,236.60,234.52,39.51,32.28,22.56,64.60,-6.67,1.53,6.84,-1.03,11.71,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 19:56:16,404.40,410.80,406.08,234.41,236.89,234.47,39.62,32.16,22.28,64.55,-6.73,1.51,6.89,-1.03,11.63,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:06:17,404.88,411.29,406.17,234.70,237.10,234.52,39.50,32.32,26.30,66.23,-7.61,1.72,7.80,-1.02,11.88,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:16:17,405.36,411.97,407.46,234.96,237.51,235.36,39.56,32.57,18.47,62.86,-5.67,1.67,5.97,-1.04,11.69,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:26:17,406.59,412.54,407.77,235.22,238.11,235.83,39.35,32.08,17.95,62.16,-5.61,1.69,5.85,-1.04,11.34,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:36:17,400.58,407.23,402.26,232.16,234.81,232.35,40.03,32.47,21.98,64.60,-6.57,1.57,6.76,-1.03,11.51,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:46:17,401.69,408.29,403.20,232.91,235.37,232.83,40.08,32.55,25.86,66.41,-7.52,1.67,7.71,-1.02,11.97,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 20:56:17,401.98,408.38,403.70,232.94,235.59,233.14,39.30,32.46,21.57,64.29,-6.36,1.62,6.56,-1.03,11.49,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:06:17,403.36,408.79,404.45,233.33,236.31,233.38,41.64,35.94,20.44,70.24,-5.96,3.41,6.86,-1.13,11.12,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:16:17,404.71,411.01,406.10,234.38,237.03,234.61,41.48,35.79,24.58,71.62,-6.93,3.46,7.74,-1.11,11.27,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:26:17,405.86,411.97,407.27,235.36,237.50,235.04,36.91,35.17,28.14,71.17,-6.83,1.99,7.18,-1.04,11.53,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:36:17,400.01,406.52,401.37,231.69,234.45,231.84,41.66,34.03,24.38,70.25,-7.28,0.78,7.35,-1.01,11.13,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:46:17,401.92,408.18,403.04,232.63,235.57,232.71,41.14,33.98,24.14,70.01,-7.19,0.91,7.25,-1.01,11.07,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 21:56:17,402.66,408.92,404.35,233.44,235.71,233.42,41.31,35.59,28.59,73.59,-7.96,3.45,8.63,-1.08,11.56,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:06:17,402.48,408.71,404.39,233.28,235.61,233.56,39.21,32.06,21.57,63.61,-6.40,1.77,6.64,-1.04,11.79,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:16:17,402.09,408.04,404.18,233.15,235.17,233.26,34.72,31.26,20.53,61.33,-5.28,1.70,5.55,-1.05,11.46,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:26:17,403.03,408.87,404.11,233.29,236.05,233.14,39.09,31.40,21.60,63.32,-6.52,1.72,6.72,-1.03,11.32,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:36:17,404.29,410.15,405.30,234.02,236.72,233.90,39.07,30.22,25.61,63.65,-7.80,1.69,7.99,-1.02,11.78,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:46:17,404.43,410.77,405.99,234.31,236.85,234.53,39.02,31.07,25.20,64.64,-7.50,1.77,7.79,-1.02,11.57,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 22:56:17,404.56,410.00,405.97,234.16,236.81,234.26,39.00,31.23,17.87,60.97,-5.63,1.71,5.89,-1.04,11.02,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:06:17,403.34,409.45,405.56,233.78,235.97,234.11,39.11,31.59,21.94,63.07,-6.60,1.74,6.83,-1.03,11.26,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:16:17,403.22,409.51,405.06,233.64,236.09,233.75,39.22,31.55,25.82,65.17,-7.54,1.73,7.74,-1.03,11.46,2.18, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:26:17,403.64,409.05,404.90,233.40,235.93,233.23,41.84,35.49,24.38,71.48,-7.05,3.51,7.88,-1.11,11.63,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:36:17,403.91,409.18,404.98,233.74,236.17,233.71,41.40,35.26,24.25,71.56,-6.97,3.36,7.74,-1.10,11.10,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:46:17,403.87,409.67,405.33,233.68,236.44,234.00,41.44,33.50,24.57,69.30,-7.42,0.87,7.50,-1.01,11.01,2.20, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-29 23:56:17,404.26,410.05,406.72,234.15,236.43,234.84,41.49,35.70,20.42,70.37,-6.03,3.36,6.89,-1.13,11.25,2.25, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:06:17,405.36,411.17,407.01,234.73,237.14,234.96,41.09,35.40,24.28,71.61,-6.90,1.99,7.19,-1.04,11.00,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:16:17,404.41,410.15,406.17,234.23,236.52,234.37,45.41,39.66,28.12,82.09,-7.83,1.50,7.96,-1.02,10.92,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:26:17,405.22,410.85,406.43,234.74,236.92,234.57,39.42,36.99,30.49,76.29,-7.58,1.69,7.77,-1.02,11.16,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:36:17,405.81,411.59,407.31,234.88,237.45,235.11,43.47,35.82,26.01,74.64,-7.80,1.77,8.00,-1.03,10.90,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:46:17,405.76,411.51,407.74,234.82,237.26,235.47,43.53,37.30,22.29,75.35,-6.58,1.81,6.82,-1.04,10.62,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 00:56:17,405.92,412.01,407.99,234.97,237.44,235.73,41.16,34.58,23.31,70.90,-6.91,2.04,7.20,-1.04,10.95,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:06:17,406.39,412.19,407.82,235.24,237.74,235.56,41.29,33.03,27.64,70.05,-8.27,1.28,8.35,-1.01,11.21,2.34, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:16:17,407.04,412.90,408.79,235.59,238.07,236.07,41.47,33.44,23.15,68.86,-7.19,1.11,7.28,-1.01,11.39,2.43, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:26:18,406.85,413.05,408.73,235.47,238.06,236.14,39.48,29.33,21.26,61.23,-7.16,1.58,7.34,-1.02,11.04,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:36:18,406.20,412.30,408.60,235.12,237.82,236.19,41.33,33.14,19.34,66.58,-6.28,1.11,6.38,-1.02,10.74,2.48, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:46:18,406.44,412.02,408.42,235.26,237.46,235.94,39.99,34.11,17.94,65.24,-5.29,1.84,5.58,-1.06,11.23,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 01:56:18,406.26,412.26,407.78,235.13,237.59,235.52,41.24,33.00,27.52,69.65,-8.27,1.18,8.35,-1.01,11.22,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:06:18,406.84,413.14,408.78,235.53,238.07,236.14,41.52,31.44,26.90,67.93,-8.56,1.20,8.65,-1.01,11.20,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:16:18,401.37,407.07,403.05,232.20,234.92,232.72,41.76,31.54,23.28,66.49,-7.68,1.09,7.76,-1.01,10.87,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:26:18,400.72,406.80,402.65,232.13,234.66,232.53,41.96,33.42,27.47,70.23,-8.14,1.23,8.23,-1.01,11.24,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:36:18,402.15,408.04,404.16,232.95,234.93,233.63,35.74,31.44,21.68,61.73,-5.73,2.04,6.07,-1.06,11.35,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:46:18,401.84,408.06,404.95,232.77,234.95,234.01,41.02,33.14,19.32,66.64,-6.17,1.22,6.29,-1.02,10.75,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 02:56:18,402.03,408.29,404.70,232.93,235.01,233.87,39.00,31.15,22.02,63.58,-6.70,1.71,6.92,-1.03,10.98,2.50, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:06:18,402.04,408.22,404.44,232.97,235.19,233.40,39.50,30.08,26.10,64.22,-8.06,1.63,8.23,-1.02,11.62,2.48, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:16:18,402.12,407.51,404.88,233.07,234.79,233.65,41.00,35.34,24.24,71.65,-6.85,3.40,7.64,-1.10,10.85,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:26:18,402.22,408.16,404.46,232.89,235.15,233.57,41.10,35.28,24.36,71.55,-6.89,3.41,7.72,-1.10,10.94,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:36:18,401.54,407.28,404.00,232.43,234.66,233.44,41.08,34.99,20.44,69.74,-6.07,3.36,6.94,-1.13,10.70,2.49, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:46:18,400.58,406.74,402.91,232.02,234.27,232.61,41.62,33.41,24.90,69.58,-7.55,0.99,7.62,-1.01,10.72,2.50, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 03:56:18,400.11,406.14,402.66,231.88,233.68,232.56,41.82,38.50,28.92,76.79,-7.43,3.52,8.22,-1.10,11.71,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:06:18,399.30,405.46,401.70,231.46,233.45,232.16,41.94,35.42,28.33,73.30,-7.95,1.00,8.01,-1.01,11.09,2.42, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:16:18,399.05,404.98,400.96,230.94,233.35,231.68,41.96,35.37,24.90,71.88,-7.18,3.40,7.94,-1.10,10.96,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:26:18,398.04,404.15,400.54,230.54,232.69,231.48,42.00,35.65,24.60,72.11,-7.02,3.46,7.85,-1.10,11.32,2.37, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:36:18,397.50,403.92,399.74,230.15,232.73,230.99,42.64,33.87,25.19,70.26,-7.69,0.91,7.72,-1.01,11.22,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:46:18,396.70,403.15,399.14,229.76,232.12,230.68,41.64,33.29,24.04,68.63,-7.34,0.87,7.39,-1.01,10.99,2.29, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 04:56:18,396.41,403.02,398.90,229.60,231.90,230.56,40.39,30.20,22.75,62.94,-7.36,1.53,7.52,-1.02,11.13,2.34, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:06:18,395.41,401.97,397.92,229.10,231.46,229.90,40.46,30.35,22.89,63.33,-7.33,1.59,7.50,-1.02,11.21,2.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:16:18,394.89,401.16,396.82,228.48,230.94,229.31,43.21,34.71,22.82,69.16,-6.92,1.55,7.02,-1.02,11.41,2.29, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:26:18,394.64,400.93,396.91,228.42,230.91,229.41,42.94,34.87,26.93,70.57,-7.76,1.61,7.93,-1.02,11.54,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:36:18,393.91,400.09,396.96,227.99,230.44,229.47,47.03,38.88,22.13,77.87,-6.82,0.66,6.85,-1.00,11.25,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:46:18,394.34,400.55,397.32,228.28,230.71,229.61,45.53,37.17,20.50,73.40,-6.40,0.99,6.48,-1.01,11.55,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 05:56:18,394.10,400.57,396.69,228.04,230.77,229.32,45.29,36.88,24.56,74.68,-7.39,0.97,7.45,-1.01,11.26,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:06:18,393.94,400.46,396.34,228.04,230.57,228.98,45.55,37.14,28.71,76.45,-8.45,1.09,8.46,-1.01,11.47,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:16:18,400.12,406.17,402.05,231.44,234.11,232.60,45.12,36.69,28.00,75.17,-8.32,1.11,8.39,-1.01,11.73,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:26:18,399.87,406.12,402.50,231.32,234.02,232.66,44.93,36.08,20.12,71.66,-6.56,1.01,6.63,-1.01,10.94,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:36:18,399.28,406.03,402.08,231.14,233.81,232.26,42.17,31.99,19.63,65.74,-6.72,1.00,6.80,-1.01,10.37,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:46:19,399.22,406.17,401.64,231.13,233.96,232.08,42.63,32.31,28.51,69.80,-8.87,1.05,8.93,-1.01,10.60,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 06:56:19,398.79,405.30,400.96,230.71,233.59,231.70,45.07,36.37,31.34,77.77,-9.15,1.68,9.29,-1.02,10.24,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:06:19,396.07,401.66,398.36,229.08,231.46,230.29,45.42,43.37,27.47,83.78,-6.68,1.67,6.88,-1.03,10.44,1.85, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:16:19,394.91,400.95,397.52,228.37,230.85,229.92,45.41,40.86,27.60,81.47,-7.25,1.66,7.46,-1.03,10.01,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:26:19,396.10,402.05,398.54,229.10,231.68,230.51,45.57,40.85,28.03,81.14,-7.44,1.70,7.63,-1.03,10.02,1.83, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:36:19,395.11,400.78,398.20,228.62,231.17,230.14,42.95,36.96,24.22,72.84,-6.77,1.04,6.84,-1.01,10.60,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:46:19,394.11,399.80,395.97,227.98,230.27,229.05,43.19,36.94,24.45,73.63,-6.82,1.08,6.90,-1.01,10.22,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 07:56:19,393.50,398.26,394.37,227.65,229.51,227.94,41.22,38.75,30.80,78.15,-7.43,1.03,7.51,-1.01,10.34,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:06:19,396.36,401.70,398.01,229.39,231.21,230.18,43.20,37.71,28.89,76.07,-7.80,1.07,7.87,-1.01,10.71,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:16:19,394.72,400.07,396.38,228.14,230.46,229.42,43.49,37.24,20.58,72.29,-5.96,1.10,6.06,-1.02,9.83,1.74, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:26:19,393.93,399.36,395.38,227.79,230.01,228.61,46.48,41.70,28.46,83.00,-7.48,1.71,7.67,-1.03,9.88,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:36:19,393.51,399.22,395.02,227.54,229.86,228.64,46.81,42.36,27.95,84.16,-7.31,1.81,7.53,-1.03,10.03,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:46:19,393.05,398.15,394.13,227.24,229.64,227.72,48.85,41.97,27.96,84.65,-7.83,1.79,8.04,-1.02,9.94,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 08:56:19,398.67,404.39,400.28,230.90,232.70,231.46,44.50,40.76,29.42,80.22,-7.52,1.08,7.59,-1.01,10.66,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:06:19,397.21,402.82,398.82,229.83,231.78,230.98,44.96,44.26,22.86,81.90,-5.23,3.99,6.10,-1.22,10.75,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:16:19,396.49,402.47,398.01,229.35,231.67,230.42,47.36,42.18,25.91,81.51,-6.94,1.14,7.04,-1.01,10.67,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:26:19,394.07,400.23,395.82,227.81,230.54,229.10,50.73,42.55,25.97,83.91,-7.68,0.75,7.71,-1.01,10.63,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:36:19,393.00,398.97,394.15,227.26,229.97,228.11,54.23,47.49,33.60,95.27,-9.06,1.90,9.22,-1.02,11.11,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:46:19,392.99,398.67,394.53,227.24,229.66,228.29,54.68,50.12,33.40,98.32,-8.56,2.00,8.79,-1.03,11.10,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 09:56:19,393.48,398.49,394.48,227.23,229.78,228.25,52.51,49.53,27.01,93.14,-6.70,3.46,7.53,-1.11,11.18,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:06:19,393.21,398.73,394.80,227.31,229.71,228.50,50.15,45.94,24.51,85.74,-6.30,1.65,6.51,-1.03,11.13,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:16:19,393.08,398.35,394.45,227.25,229.57,228.07,49.87,45.06,23.62,84.17,-6.16,1.74,6.35,-1.04,10.79,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:26:19,392.80,397.91,393.61,227.08,229.45,227.88,49.76,45.42,28.87,86.52,-7.29,1.72,7.49,-1.03,10.89,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:36:19,398.62,404.09,399.65,230.48,232.83,231.23,51.44,46.51,30.72,91.68,-8.03,3.56,8.78,-1.09,10.83,1.48, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:46:19,398.79,404.07,399.38,230.63,233.09,230.95,51.53,45.20,31.35,89.99,-8.57,3.66,9.34,-1.08,11.06,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 10:56:19,398.76,404.41,400.50,230.56,232.90,231.82,49.25,43.82,23.70,82.90,-6.46,1.75,6.70,-1.03,10.64,1.48, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:06:19,398.68,404.65,400.34,230.56,233.11,231.50,45.98,36.74,23.25,73.43,-7.23,1.69,7.40,-1.03,10.19,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:16:19,399.30,403.92,399.55,230.68,233.25,230.82,41.33,33.52,23.03,67.50,-6.83,1.56,7.00,-1.03,10.35,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:26:19,398.42,404.04,399.59,230.71,232.85,231.29,44.63,40.02,30.53,81.61,-7.99,3.59,8.72,-1.09,10.35,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:36:19,397.94,403.21,398.38,230.04,232.12,230.58,45.09,44.63,30.95,86.14,-7.10,3.71,8.01,-1.11,10.34,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:46:19,399.33,404.40,399.73,230.79,233.04,231.28,44.02,42.43,25.53,80.14,-6.09,3.95,7.26,-1.16,10.25,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 11:56:20,400.59,406.12,401.55,231.42,234.08,232.43,42.01,40.08,18.89,73.21,-4.51,1.70,4.82,-1.06,10.23,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 12:06:20,401.19,406.00,401.13,231.82,234.01,232.08,44.47,44.77,31.42,86.18,-7.13,3.69,8.03,-1.11,10.33,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 12:16:20,400.64,406.75,401.56,231.60,234.17,232.40,44.69,43.25,31.09,84.66,-7.44,3.60,8.31,-1.10,10.48,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 12:26:20,400.69,406.62,401.20,231.51,234.20,232.29,41.38,37.18,27.19,73.75,-6.94,1.74,7.16,-1.03,10.09,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
