Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-11-30 12:36:20,399.25,405.72,400.42,230.81,233.62,231.76,46.69,37.90,27.91,76.77,-8.25,1.48,8.39,-1.01,10.29,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 12:46:20,399.25,405.43,400.68,230.76,233.67,231.86,48.41,41.61,26.61,82.66,-7.61,3.55,8.40,-1.09,10.56,1.34, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 12:56:20,399.15,405.39,400.12,230.57,233.75,231.51,45.57,35.70,26.00,73.32,-8.08,1.29,8.19,-1.01,10.66,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:06:20,395.09,401.53,396.61,228.43,231.38,229.71,49.09,40.27,30.52,82.61,-8.87,3.84,9.67,-1.08,10.82,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:16:20,393.87,400.11,395.36,227.72,230.48,228.77,50.99,42.82,31.60,87.36,-8.97,3.57,9.65,-1.07,10.90,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:26:20,394.02,399.62,395.25,227.66,230.44,228.66,52.37,44.80,29.20,90.74,-8.31,2.13,8.58,-1.03,10.27,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:36:20,394.08,400.35,395.40,227.78,230.83,228.77,49.40,38.05,25.78,78.85,-8.36,0.88,8.40,-1.01,10.39,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:46:20,393.33,399.63,394.96,227.54,230.19,228.38,52.78,44.92,34.21,92.54,-9.53,2.03,9.74,-1.02,10.37,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 13:56:20,394.00,400.21,395.27,227.73,230.70,228.57,50.53,42.15,31.76,86.48,-9.08,3.39,9.69,-1.06,10.24,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:06:20,395.10,400.34,395.69,228.35,231.00,228.63,43.61,37.65,28.30,75.22,-7.55,1.66,7.73,-1.02,10.29,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:16:20,394.83,401.01,396.39,228.50,231.07,229.31,45.64,42.91,31.64,85.10,-7.72,3.55,8.49,-1.09,10.24,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:26:20,395.02,400.44,396.08,228.37,230.62,229.10,45.85,45.23,27.47,85.66,-6.29,3.59,7.24,-1.13,10.13,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:36:20,396.16,401.24,397.43,229.02,231.36,229.65,42.55,40.48,19.28,74.09,-4.56,1.61,4.90,-1.06,10.29,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:46:20,396.16,402.37,397.90,229.19,231.63,230.27,44.61,45.15,28.50,84.19,-6.17,1.63,6.38,-1.03,10.54,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 14:56:20,396.59,403.08,398.31,229.35,232.09,230.54,45.79,45.08,26.51,85.75,-6.13,3.56,7.07,-1.14,10.16,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:06:20,396.73,401.84,397.49,229.29,231.88,229.86,48.21,47.28,33.35,92.52,-7.80,2.16,8.10,-1.04,10.26,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:16:20,397.63,403.52,399.54,229.74,232.50,231.21,43.01,39.97,19.04,73.83,-4.76,1.62,4.99,-1.05,10.19,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:26:20,399.21,404.33,400.71,230.88,233.13,231.63,42.65,39.74,23.80,74.66,-5.82,1.76,6.08,-1.04,10.52,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:36:20,399.08,405.46,401.01,230.75,233.41,232.08,49.97,44.75,30.45,88.64,-8.16,3.59,8.91,-1.09,10.43,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:46:20,399.63,406.15,401.47,231.19,233.73,232.36,48.56,43.16,29.65,85.84,-8.07,3.58,8.83,-1.09,10.57,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 15:56:20,402.08,408.78,404.17,232.55,235.31,233.98,47.66,35.95,28.04,76.74,-9.14,3.77,9.89,-1.08,10.39,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:06:20,402.97,409.75,404.98,232.84,236.00,234.38,50.53,37.12,26.21,79.54,-9.18,3.37,9.78,-1.06,10.51,1.59, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:16:20,403.76,410.48,405.84,233.33,236.48,235.02,46.35,35.51,21.30,71.15,-7.27,1.50,7.42,-1.02,11.00,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:26:20,404.38,410.61,406.05,233.71,236.67,235.00,46.56,35.35,22.66,72.13,-7.69,1.45,7.84,-1.02,11.17,1.66, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:36:20,398.49,404.78,400.09,230.70,232.99,231.54,49.74,39.94,29.88,83.29,-9.04,3.51,9.69,-1.07,11.38,1.68, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:46:20,399.21,405.22,401.22,231.08,233.19,232.22,49.24,43.00,25.61,85.28,-7.30,3.63,8.15,-1.10,11.15,1.73, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 16:56:20,400.08,406.78,402.39,231.61,234.15,232.86,48.96,37.23,25.12,78.18,-8.44,3.26,9.04,-1.07,10.81,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:06:20,402.22,408.88,404.55,232.76,235.45,234.11,45.28,30.71,18.44,64.08,-7.47,1.38,7.59,-1.02,11.01,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:16:21,404.85,411.10,406.73,234.46,236.56,235.28,43.20,32.98,22.37,67.56,-7.45,1.45,7.65,-1.02,11.57,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:26:21,403.16,409.88,404.26,233.39,236.33,233.68,43.81,32.97,26.53,68.95,-8.49,1.60,8.64,-1.02,11.84,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:36:21,402.50,409.72,404.50,233.10,235.98,233.93,43.32,30.63,22.03,64.78,-7.92,1.32,8.04,-1.01,11.53,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:46:21,401.25,408.32,402.99,232.30,235.29,232.97,46.47,37.75,29.59,78.70,-8.79,3.50,9.46,-1.07,11.55,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 17:56:21,402.65,409.37,404.05,232.76,236.27,233.64,46.04,37.89,21.01,75.63,-6.65,3.50,7.52,-1.12,11.44,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:06:21,402.46,409.83,403.80,232.89,236.24,233.61,45.62,34.38,29.43,74.83,-9.36,0.78,9.35,-1.00,11.63,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:16:21,402.73,409.36,403.79,233.02,236.37,233.36,45.09,32.24,27.82,70.85,-9.36,1.13,9.43,-1.01,11.56,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:26:21,403.18,410.75,405.20,233.41,236.68,234.38,42.95,31.12,21.97,65.18,-7.69,1.39,7.81,-1.02,11.94,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:36:21,404.32,411.05,405.39,233.94,237.15,234.37,40.99,30.01,26.21,64.26,-8.47,1.54,8.61,-1.02,11.58,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:46:21,399.03,406.62,400.84,230.99,234.37,231.84,41.96,30.48,18.24,62.01,-6.59,1.47,6.75,-1.02,11.17,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 18:56:21,399.07,406.58,401.12,230.96,234.36,232.00,43.61,31.02,18.27,63.36,-6.90,1.49,7.07,-1.02,11.65,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:06:21,398.30,404.07,399.20,230.47,233.53,230.34,46.11,34.43,29.63,74.74,-9.37,0.78,9.40,-1.00,12.13,1.87, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:16:21,397.57,404.08,398.69,230.09,233.20,230.25,46.07,34.61,25.11,73.53,-8.28,0.80,8.32,-1.00,11.49,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:26:21,398.05,404.90,399.38,230.56,233.41,230.82,46.06,34.92,29.02,75.17,-9.12,0.80,9.16,-1.00,12.11,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:36:21,398.31,405.43,400.84,230.86,233.48,231.74,44.59,30.61,18.19,63.70,-7.19,1.44,7.33,-1.02,11.46,2.12, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:46:21,397.97,404.75,399.31,230.25,233.58,230.86,43.41,30.32,18.24,62.36,-6.99,1.47,7.14,-1.02,11.38,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 19:56:21,397.90,405.01,398.96,230.35,233.49,230.68,43.96,30.85,26.25,66.56,-8.84,1.45,8.96,-1.01,12.24,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:06:21,398.48,405.08,399.30,230.54,233.83,230.86,43.38,30.52,22.13,64.46,-7.84,1.44,7.99,-1.02,11.67,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:16:21,398.50,406.11,400.26,230.81,233.99,231.45,43.49,30.63,26.18,66.31,-8.83,1.46,8.95,-1.01,12.00,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:26:21,400.44,407.18,401.52,231.61,234.76,231.98,46.27,34.58,24.62,73.65,-8.29,0.66,8.28,-1.00,11.67,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:36:21,401.11,407.61,402.15,231.88,235.46,232.34,45.51,34.50,20.57,71.57,-7.17,0.58,7.20,-1.00,11.38,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:46:21,400.98,408.22,402.38,231.90,235.49,232.70,45.27,34.90,27.65,74.94,-8.58,-1.37,8.69,-1.00,11.79,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 20:56:21,401.94,409.46,403.66,232.64,236.19,233.48,45.46,34.88,24.60,73.68,-8.05,3.50,8.78,-1.08,11.90,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.12,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:06:21,401.72,409.10,403.89,232.70,235.68,233.50,46.04,34.94,29.32,76.00,-9.37,0.79,9.40,-1.00,11.93,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:16:21,399.33,406.42,401.28,231.34,234.00,232.17,43.21,30.69,21.93,65.04,-7.78,1.51,7.96,-1.02,11.70,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:26:21,400.51,407.22,402.06,231.69,234.92,232.40,42.98,31.18,18.18,63.10,-6.66,1.48,6.82,-1.02,11.93,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:36:21,401.40,408.43,403.05,232.33,235.39,233.13,43.07,30.38,22.28,64.01,-7.88,1.61,8.03,-1.02,11.46,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:46:21,402.17,408.76,403.60,232.73,235.75,233.17,43.13,33.01,22.26,67.70,-7.22,1.72,7.42,-1.03,11.56,2.22, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 21:56:21,403.41,410.25,404.77,233.44,236.51,233.99,42.88,30.21,21.82,64.18,-7.83,1.52,7.97,-1.02,11.45,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 22:06:21,403.37,410.64,405.39,233.74,236.42,234.28,42.35,30.60,25.92,65.96,-8.64,1.46,8.76,-1.01,11.84,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 22:16:22,404.41,411.41,406.06,234.02,237.22,234.66,42.74,30.24,21.66,63.40,-7.74,1.62,7.91,-1.02,11.44,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.55,47936
2023-11-30 22:26:22,404.67,410.93,406.29,234.12,237.08,235.01,47.09,39.26,22.72,79.54,-7.15,2.04,7.43,-1.04,11.66,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 22:36:22,404.37,411.38,406.26,234.21,236.97,234.77,46.03,36.69,29.14,77.26,-8.86,3.58,9.55,-1.07,12.03,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 22:46:22,404.74,411.22,407.45,234.45,237.16,235.36,45.08,34.02,24.74,72.63,-8.30,-0.54,8.39,-1.00,11.45,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 22:56:22,405.44,411.87,407.07,234.63,237.49,235.18,45.02,33.91,24.60,72.11,-8.26,3.46,8.96,-1.08,11.72,2.37, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:06:22,405.33,411.96,407.40,234.79,237.34,235.33,45.10,33.61,28.46,73.31,-9.28,-0.63,9.24,-1.00,11.71,2.38, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:16:22,400.26,406.86,402.20,231.62,234.52,232.30,44.73,33.12,20.11,69.29,-7.23,0.71,7.26,-1.00,11.17,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:26:22,401.20,407.72,403.38,232.25,234.98,233.08,43.11,30.10,18.22,62.22,-7.01,1.52,7.14,-1.02,11.54,2.39, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:36:22,401.29,407.94,403.21,232.40,235.15,232.77,42.93,29.81,26.33,65.42,-8.95,1.67,9.11,-1.02,11.53,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:46:22,402.88,409.36,404.91,233.35,235.85,233.90,42.45,29.58,21.86,63.60,-7.87,1.48,8.00,-1.02,11.40,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-11-30 23:56:22,402.28,409.03,404.58,233.13,235.68,233.63,42.59,29.84,26.21,65.35,-8.88,1.60,9.03,-1.01,11.85,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:06:22,402.28,408.85,404.51,232.84,235.70,233.60,42.64,29.67,19.87,62.61,-6.99,1.61,7.18,-1.03,11.33,2.41, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:16:22,403.21,409.25,405.22,233.35,236.03,233.98,42.65,29.38,18.34,61.28,-7.11,1.66,7.30,-1.03,11.14,2.49, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:26:22,402.88,409.37,404.92,233.28,235.92,233.88,43.23,29.48,25.95,65.29,-9.07,1.57,9.25,-1.01,11.51,2.43, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:36:22,403.53,409.56,405.03,233.44,236.33,233.84,43.93,31.13,23.28,67.67,-8.24,1.13,8.32,-1.01,11.20,2.43, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:46:22,403.63,410.17,405.79,233.74,236.33,234.30,42.10,29.15,21.60,62.59,-7.85,1.59,8.01,-1.02,11.23,2.49, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 00:56:22,404.25,410.66,406.61,234.18,236.62,234.68,42.40,29.84,25.74,64.98,-8.72,1.62,8.87,-1.02,11.85,2.50, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:06:22,404.70,410.87,406.84,234.33,236.65,235.09,38.81,29.24,17.81,59.77,-6.41,1.72,6.44,-1.04,11.00,2.54, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:16:22,405.31,411.32,407.14,234.50,237.07,235.27,42.25,29.42,17.86,60.99,-6.96,1.53,7.13,-1.02,11.14,2.51, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:26:22,405.78,411.95,407.97,235.16,237.19,235.61,41.70,33.45,28.78,71.64,-8.60,-0.57,8.62,-1.00,11.64,2.54, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:36:22,405.49,411.76,407.35,234.70,237.32,235.41,44.55,33.10,24.23,71.15,-8.28,1.91,8.51,-1.03,11.24,2.52, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:46:22,406.14,412.27,408.72,235.29,237.58,236.13,44.31,33.10,24.48,71.05,-8.31,-0.53,8.32,-1.00,11.35,2.54, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 01:56:22,406.45,412.39,408.72,235.32,237.61,236.15,44.55,33.50,26.37,71.90,-8.72,3.35,8.98,-1.07,11.66,2.54, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:06:22,400.79,406.58,403.90,232.17,234.24,233.19,44.55,33.33,20.74,70.01,-7.44,0.73,7.48,-1.00,11.02,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:16:22,401.49,407.13,403.36,232.47,234.60,232.95,42.60,33.10,24.63,70.14,-7.82,0.95,7.87,-1.01,10.88,2.56, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:26:22,401.66,407.43,403.53,232.40,235.01,233.02,44.75,33.14,24.49,71.36,-8.24,0.92,8.29,-1.01,11.02,2.53, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:36:22,402.29,407.97,403.64,232.86,235.22,232.98,44.91,33.37,28.77,73.04,-9.27,0.97,9.32,-1.01,11.41,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:46:22,402.18,407.61,403.62,232.63,235.16,233.03,46.15,34.73,25.83,75.36,-8.55,1.73,8.73,-1.02,11.01,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 02:56:22,403.12,409.34,405.76,233.37,235.83,234.47,42.37,29.85,18.13,61.91,-6.91,1.57,7.09,-1.02,11.48,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:06:22,402.81,408.27,404.48,233.07,235.54,233.50,42.33,29.52,22.11,62.56,-7.88,1.71,8.07,-1.02,11.28,2.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:16:22,402.72,408.33,404.42,233.09,235.39,233.78,42.37,29.33,21.85,63.07,-7.91,1.61,8.07,-1.02,11.31,2.57, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:26:22,402.61,408.75,404.96,233.07,235.52,233.93,42.10,29.28,21.75,63.07,-7.86,1.59,8.02,-1.02,11.27,2.59, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:36:23,402.01,408.37,404.56,232.86,235.25,233.57,42.77,29.67,25.51,65.03,-8.78,1.69,8.91,-1.02,11.54,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:46:23,401.42,407.39,403.66,232.33,234.78,233.19,42.51,29.40,21.80,63.28,-7.95,1.58,8.10,-1.02,11.23,2.59, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 03:56:23,401.05,407.00,403.70,232.13,234.50,233.21,42.49,29.38,18.16,61.45,-7.00,1.65,7.21,-1.03,11.04,2.60, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:06:23,401.09,406.49,402.98,232.12,234.29,232.75,39.49,29.18,18.22,59.16,-6.39,1.70,6.61,-1.03,11.04,2.64, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:16:23,399.78,405.58,401.30,231.42,233.84,231.69,42.65,29.59,26.32,64.58,-8.92,1.54,9.05,-1.01,11.61,2.44, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:26:23,399.45,405.28,401.36,231.15,233.67,231.83,43.56,29.85,21.85,64.05,-8.05,1.48,8.18,-1.02,11.34,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:36:23,399.21,404.75,400.77,230.97,233.47,231.40,43.47,29.46,21.97,63.38,-8.06,1.54,8.23,-1.02,11.54,2.50, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:46:23,398.71,404.61,400.47,230.75,233.22,231.56,43.37,29.81,22.50,63.46,-8.11,1.59,8.24,-1.02,11.46,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 04:56:23,398.01,403.85,399.67,230.33,232.72,230.92,42.94,34.24,22.61,67.85,-7.00,1.65,7.19,-1.03,11.72,2.50, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:06:23,397.48,402.77,398.91,229.88,232.45,230.29,46.07,34.40,22.80,70.27,-7.72,1.47,7.86,-1.02,11.92,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:16:23,395.82,401.86,397.71,229.09,231.57,229.74,50.37,38.26,30.32,81.97,-9.63,0.72,9.67,-1.00,11.89,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:26:23,396.00,401.52,397.95,229.01,231.48,229.73,48.55,36.43,24.28,75.78,-8.20,0.99,8.26,-1.01,11.61,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:36:23,395.37,400.96,397.10,228.71,231.26,229.30,47.87,40.21,27.41,82.37,-7.92,1.89,8.09,-1.03,11.16,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:46:23,394.46,400.54,396.97,228.24,230.75,229.41,51.18,40.99,27.82,84.98,-8.60,1.97,8.83,-1.03,11.59,2.18, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 05:56:23,394.78,400.94,397.34,228.47,231.01,229.59,51.47,41.02,27.66,84.89,-8.63,1.96,8.85,-1.03,11.34,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:06:23,394.62,400.62,396.91,228.48,230.84,229.35,47.89,40.93,27.57,83.22,-7.81,1.94,8.05,-1.03,11.05,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:16:23,394.12,400.31,396.18,228.06,230.67,228.93,52.23,41.26,31.84,86.95,-9.68,1.90,9.86,-1.02,11.54,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:26:23,393.72,399.72,396.10,227.87,230.26,228.86,51.67,41.11,27.61,85.75,-8.62,1.97,8.89,-1.02,11.27,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:36:23,393.92,399.74,396.65,227.96,230.27,229.26,50.96,43.14,27.13,86.97,-7.84,2.03,8.10,-1.03,11.40,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:46:23,393.66,399.38,396.09,227.63,230.11,229.02,49.98,39.74,25.41,79.69,-7.78,1.10,7.88,-1.01,11.48,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 06:56:23,392.90,398.66,395.40,227.12,229.82,228.69,51.11,41.91,26.11,84.20,-7.94,0.73,7.97,-1.00,10.90,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:06:23,397.81,403.44,399.59,230.07,232.47,231.03,43.58,35.99,28.45,73.24,-8.15,1.05,8.22,-1.01,10.94,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:16:23,395.07,401.28,397.74,228.60,231.08,229.99,43.41,32.75,23.95,68.55,-7.82,0.87,7.89,-1.01,10.96,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:26:23,394.64,400.90,397.25,228.15,230.85,229.74,48.53,32.73,24.03,72.05,-9.07,0.90,9.12,-1.00,10.87,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:36:23,393.79,400.02,396.45,227.88,230.44,229.17,48.84,33.05,28.22,73.66,-9.96,0.90,10.00,-1.00,11.17,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:46:23,392.88,398.81,396.18,227.48,229.66,228.97,48.28,36.18,20.34,74.31,-7.41,0.77,7.45,-1.01,11.42,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 07:56:23,398.58,404.72,401.67,230.62,233.07,232.23,48.04,35.54,20.06,73.33,-7.40,0.85,7.45,-1.01,11.22,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:06:23,395.81,401.73,397.97,228.97,231.38,230.24,48.80,39.51,28.53,80.46,-8.55,0.89,8.61,-1.01,11.45,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:16:23,394.43,400.77,397.24,228.15,230.82,229.67,48.81,36.84,24.13,76.43,-8.08,0.92,8.13,-1.01,10.86,1.92, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:26:23,396.11,402.02,398.26,229.21,231.62,230.20,51.03,37.03,27.18,81.23,-9.39,1.77,9.55,-1.02,10.65,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:36:24,396.13,401.70,397.77,229.01,231.61,229.94,51.33,37.19,27.46,81.02,-9.49,1.75,9.65,-1.02,10.81,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:46:24,396.00,401.70,398.01,228.86,231.72,230.05,51.19,36.92,22.96,79.79,-8.46,1.84,8.66,-1.02,10.48,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 08:56:24,394.68,400.16,396.32,228.19,230.89,229.06,51.73,39.49,30.90,85.04,-9.84,1.85,10.02,-1.02,10.77,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:06:24,394.20,399.27,395.76,227.98,230.20,228.72,44.87,39.65,24.43,77.57,-6.60,1.13,6.70,-1.01,10.62,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:16:24,392.91,398.75,394.94,227.38,229.63,228.37,47.41,37.24,24.38,76.35,-7.73,1.03,7.75,-1.01,10.29,1.75, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:26:24,392.98,399.09,394.82,227.45,229.94,228.17,47.72,33.71,29.06,74.25,-9.73,0.97,9.78,-1.00,10.71,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:36:24,398.60,404.49,400.13,230.54,233.15,231.35,47.16,33.35,24.22,71.65,-8.64,1.07,8.70,-1.01,10.41,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:46:24,397.37,402.18,398.52,229.56,231.87,230.46,49.76,40.65,21.06,79.85,-6.79,1.02,6.87,-1.01,10.50,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 09:56:24,395.94,401.12,397.05,229.08,231.06,229.58,50.29,43.68,30.03,86.62,-8.27,3.75,9.08,-1.09,10.64,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:06:24,395.01,400.36,396.19,228.33,230.92,229.06,52.85,42.51,28.81,88.02,-8.85,1.68,9.01,-1.02,10.19,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:16:24,394.67,399.54,395.50,228.17,230.44,228.58,53.48,45.35,33.58,92.90,-9.38,1.77,9.55,-1.02,10.06,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:26:24,392.96,398.66,394.36,227.17,229.78,228.13,53.22,42.84,29.07,88.16,-8.88,1.69,9.04,-1.02,10.23,1.52, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:36:24,393.72,399.57,395.63,227.66,230.15,228.81,49.50,36.56,20.94,75.64,-7.62,0.93,7.67,-1.01,10.20,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:46:24,393.23,399.01,394.77,227.48,229.97,228.00,49.70,36.59,29.97,78.48,-9.70,0.88,9.74,-1.00,10.48,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 10:56:24,393.57,399.06,394.68,227.55,230.15,228.28,49.95,36.96,29.86,78.51,-9.65,0.92,9.69,-1.00,10.65,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:06:24,393.54,399.13,394.54,227.63,230.12,228.00,52.71,41.16,32.88,88.26,-10.06,1.95,10.24,-1.02,10.08,1.46, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:16:24,394.31,399.50,395.35,227.92,230.32,228.63,52.57,44.80,28.29,90.55,-8.13,1.91,8.34,-1.03,9.67,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:26:24,397.06,402.54,398.66,229.60,231.84,230.76,54.78,51.90,29.53,99.44,-7.35,2.01,7.62,-1.04,9.76,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.13,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:36:24,397.45,402.67,398.35,229.66,232.07,230.49,53.30,48.01,26.18,91.57,-7.03,3.87,8.00,-1.12,10.08,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:46:24,398.44,403.93,399.16,230.32,232.71,230.99,49.26,44.13,29.42,86.43,-7.74,3.82,8.63,-1.10,10.15,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 11:56:24,399.87,405.89,400.79,231.05,233.93,231.97,48.27,40.39,29.59,82.08,-8.52,0.98,8.57,-1.01,9.89,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:06:24,400.63,406.15,401.42,231.39,234.24,232.21,51.48,48.12,32.10,94.70,-8.08,1.93,8.31,-1.03,9.89,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:16:24,400.61,406.97,401.72,231.37,234.58,232.38,51.18,41.31,32.57,87.44,-9.76,1.85,9.94,-1.02,10.51,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:26:24,399.75,406.35,401.15,230.99,234.32,232.00,50.84,40.90,31.94,86.41,-9.61,1.89,9.79,-1.02,10.06,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:36:24,400.54,407.15,402.02,231.60,234.58,232.55,46.42,35.04,27.87,73.43,-8.84,1.60,8.98,-1.02,9.94,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:46:24,400.82,407.03,401.68,231.92,234.55,232.20,42.73,34.35,31.69,72.81,-9.07,1.61,9.23,-1.02,9.76,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 12:56:24,398.62,404.53,399.46,230.22,233.38,231.16,46.84,35.31,27.31,74.24,-8.75,1.40,8.86,-1.01,10.39,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:06:24,394.00,399.81,394.83,227.80,230.57,228.24,50.10,39.52,35.44,84.34,-10.47,3.46,11.03,-1.05,10.55,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:16:24,397.49,403.55,399.53,229.93,232.57,230.97,49.68,39.24,26.18,80.77,-8.32,3.26,8.94,-1.07,10.26,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:26:24,397.21,403.43,399.34,229.78,232.48,230.88,49.46,39.31,26.43,80.56,-8.34,3.28,8.96,-1.07,10.18,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:36:24,398.22,404.30,399.81,230.42,232.95,231.03,38.70,34.21,23.24,66.33,-6.12,1.45,6.29,-1.03,9.90,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:46:24,398.44,403.66,399.08,230.31,232.86,230.64,38.55,34.66,28.16,68.68,-7.12,1.52,7.31,-1.02,10.22,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 13:56:25,399.39,405.23,400.44,230.95,233.60,231.60,38.88,34.70,27.34,68.60,-7.06,1.43,7.29,-1.02,10.47,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:06:25,399.14,405.23,400.14,230.89,233.55,231.30,40.80,35.59,30.19,73.41,-8.11,0.60,8.13,-1.00,9.72,1.55, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:16:25,399.72,405.30,400.22,230.88,233.76,231.57,40.68,35.47,25.72,70.95,-7.04,0.58,7.14,-1.00,9.84,1.57, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:26:25,399.83,405.71,401.67,231.30,233.87,231.76,38.49,34.57,18.93,64.49,-4.91,1.48,5.13,-1.04,10.10,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:36:25,400.28,406.18,401.06,231.65,233.94,231.88,38.15,33.94,26.83,67.17,-7.02,1.48,7.17,-1.02,9.98,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:46:25,400.56,405.96,401.23,231.74,233.98,231.79,40.67,38.32,29.53,75.63,-7.29,3.32,8.02,-1.09,9.73,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 14:56:25,401.48,406.98,401.82,232.19,234.68,232.18,40.58,33.52,29.93,71.02,-8.48,3.44,9.15,-1.07,9.86,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:06:25,401.91,407.48,402.79,232.34,234.98,232.93,35.75,30.51,18.56,58.43,-5.25,1.50,5.51,-1.04,9.43,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:16:25,402.66,407.91,403.52,232.68,235.39,233.39,44.20,33.79,23.36,68.49,-7.62,1.53,7.77,-1.02,9.95,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:26:25,402.30,408.27,403.63,232.65,235.18,233.46,41.97,35.76,24.42,71.85,-7.00,1.03,7.10,-1.01,9.91,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:36:25,402.77,408.39,403.58,232.92,235.36,233.40,45.02,40.27,32.09,82.83,-8.50,1.86,8.69,-1.02,10.21,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:46:25,404.86,409.37,404.83,234.13,236.29,233.72,39.31,39.25,31.52,77.91,-7.31,1.85,7.54,-1.03,9.85,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 15:56:25,399.33,403.43,399.98,230.85,232.98,230.89,39.39,42.19,27.37,79.31,-5.63,2.01,5.98,-1.06,9.72,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:06:25,400.67,406.46,401.78,231.69,234.17,232.42,37.28,33.39,22.85,64.46,-5.92,1.65,6.15,-1.04,10.23,1.63, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:16:25,400.70,406.61,401.54,231.83,234.22,232.25,36.46,32.03,27.35,66.55,-7.36,1.14,7.45,-1.01,9.62,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:26:25,402.28,407.80,402.97,232.62,235.10,232.83,37.06,34.10,25.44,68.35,-6.46,0.87,6.52,-1.01,9.78,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:36:25,402.46,408.11,403.12,232.96,235.02,232.99,38.65,38.52,31.32,77.97,-7.15,1.67,7.35,-1.03,9.73,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:46:25,403.02,408.96,404.31,233.25,235.43,233.94,41.11,36.04,25.04,73.53,-6.86,3.31,7.62,-1.10,9.82,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 16:56:25,404.28,410.44,405.98,234.01,236.28,234.84,40.96,34.07,19.85,67.94,-6.09,1.16,6.15,-1.02,10.24,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:06:25,405.52,411.56,406.10,234.67,236.99,234.93,35.86,30.55,23.79,62.61,-6.68,1.31,6.81,-1.02,9.78,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:16:25,405.84,411.81,406.48,234.85,237.28,235.08,35.85,30.57,23.65,62.54,-6.62,1.26,6.74,-1.02,10.05,1.98, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:26:25,405.84,411.49,406.15,234.90,237.22,234.74,35.95,33.76,27.69,68.08,-6.75,3.66,7.68,-1.12,10.43,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:36:25,404.58,410.69,405.49,234.03,237.02,234.28,40.81,32.72,24.32,68.88,-7.43,1.01,7.50,-1.01,10.32,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:46:25,404.77,410.03,405.01,234.17,236.52,233.88,37.83,40.92,31.08,78.86,-6.44,1.80,6.68,-1.04,10.95,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 17:56:25,405.08,410.78,405.57,234.37,236.97,234.38,37.48,37.71,26.27,72.74,-6.03,1.80,6.29,-1.04,10.56,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:06:25,406.13,412.24,406.90,234.95,237.83,235.15,37.53,34.77,22.31,68.80,-5.75,1.65,5.98,-1.04,9.79,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:16:25,405.99,412.39,406.47,235.10,237.81,234.89,35.70,32.15,28.44,67.13,-7.36,1.22,7.46,-1.01,10.56,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:26:25,401.21,407.33,402.05,232.11,235.20,232.22,41.56,34.30,25.95,72.60,-7.51,2.12,7.80,-1.02,10.10,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:36:25,401.58,407.26,402.18,232.37,235.03,232.42,35.80,30.32,23.36,62.25,-6.48,1.28,6.60,-1.02,10.30,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:46:25,403.33,408.56,404.51,233.27,235.60,233.99,36.77,31.93,22.58,62.56,-6.06,1.91,6.36,-1.05,10.54,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 18:56:25,402.75,408.17,404.22,232.93,235.51,233.75,36.33,32.30,18.33,61.04,-4.80,1.92,5.17,-1.07,10.24,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:06:26,402.81,408.00,403.98,233.00,235.61,233.46,36.37,32.14,22.57,62.63,-5.87,1.97,6.19,-1.05,10.56,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:16:26,402.75,407.99,403.61,233.00,235.63,233.13,36.37,32.61,26.01,65.16,-6.60,1.86,6.87,-1.04,11.17,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:26:26,403.38,408.66,403.96,233.49,235.90,233.27,36.49,32.29,21.93,63.33,-5.72,1.84,6.01,-1.05,10.64,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:36:26,403.20,408.68,404.08,233.47,235.95,233.30,42.95,36.83,27.97,75.48,-7.72,1.55,8.32,-1.02,10.96,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:46:26,403.21,409.27,404.52,233.56,235.88,233.87,38.41,37.23,23.54,71.41,-5.53,1.40,5.70,-1.03,10.82,2.17, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 19:56:26,404.72,410.14,405.37,234.27,236.61,234.16,35.26,33.14,23.39,64.63,-5.74,3.63,6.78,-1.16,10.30,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:06:26,405.33,410.69,406.07,234.72,236.83,234.63,35.51,31.76,23.23,60.95,-6.47,1.44,6.62,-1.02,10.28,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:16:26,403.71,410.55,405.68,233.99,236.33,234.61,39.67,30.45,23.08,64.77,-7.38,1.22,7.48,-1.01,10.73,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:26:26,404.52,411.15,406.00,234.32,236.90,234.70,38.52,28.25,25.32,61.74,-8.06,1.87,8.33,-1.03,10.80,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:36:26,405.12,410.68,405.86,234.45,236.92,234.50,35.32,31.92,23.74,64.68,-6.20,1.11,6.30,-1.02,10.23,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:46:26,405.96,412.49,407.24,235.17,237.57,235.42,35.45,32.17,27.88,66.78,-7.16,1.16,7.24,-1.00,10.87,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 20:56:26,402.21,406.97,402.37,232.72,235.09,232.27,35.87,31.99,24.25,64.62,-6.33,1.10,6.42,-1.01,10.23,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:06:26,402.57,407.57,403.14,232.75,235.15,232.88,35.53,31.67,20.00,62.47,-5.39,0.99,5.46,-1.02,9.89,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:16:26,401.47,407.20,402.56,232.32,234.93,232.70,40.09,31.84,24.14,67.12,-7.39,1.15,7.48,-1.01,10.13,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:26:26,401.90,407.25,402.56,232.57,234.95,232.58,37.26,33.90,25.90,69.65,-6.66,1.50,6.88,-1.02,10.14,2.25, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:36:26,402.31,407.07,402.96,232.90,234.85,232.71,37.42,36.65,25.85,72.76,-6.03,1.68,6.26,-1.04,10.14,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:46:26,402.01,406.82,402.45,232.75,234.69,232.38,37.54,39.98,29.97,77.48,-6.25,1.82,6.51,-1.04,10.81,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 21:56:26,403.11,408.59,404.05,233.35,235.49,233.65,37.11,33.90,25.62,69.61,-6.58,2.22,6.60,-1.06,10.06,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:06:26,403.53,408.98,404.29,233.51,235.67,233.87,34.49,29.69,23.06,60.75,-6.29,1.52,6.47,-1.03,10.22,2.39, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:16:26,403.62,410.02,405.31,233.65,236.11,234.56,34.01,29.46,18.41,54.54,-4.90,1.93,5.29,-1.07,10.12,2.43, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:26:26,403.96,410.40,405.77,234.03,236.22,234.63,33.00,28.11,19.39,56.59,-5.45,1.60,5.68,-1.04,10.24,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:36:26,404.85,409.70,406.22,234.52,236.46,234.16,33.29,27.95,25.54,58.52,-6.98,1.61,7.17,-1.03,10.90,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:46:26,405.19,411.69,407.66,234.77,236.97,235.66,32.70,28.14,21.23,56.86,-5.77,1.68,6.01,-1.04,10.39,2.44, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 22:56:26,405.79,412.18,407.45,235.10,237.19,235.60,33.08,27.78,25.21,58.55,-6.83,1.85,7.08,-1.04,10.59,2.40, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:06:26,407.02,411.83,407.86,235.43,237.71,235.45,33.31,28.11,21.30,56.70,-5.91,1.73,6.16,-1.04,10.76,2.49, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:16:26,406.52,412.68,408.54,235.55,237.51,236.16,33.05,27.85,21.65,56.33,-6.03,1.92,6.33,-1.05,10.46,2.53, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:26:26,405.85,411.55,407.87,235.08,237.19,235.58,38.84,32.72,22.69,66.40,-6.55,3.63,7.48,-1.13,10.27,2.46, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:36:26,406.72,412.25,408.49,235.47,237.49,236.08,39.15,32.92,22.97,67.61,-6.71,3.74,7.69,-1.13,10.58,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:46:26,407.06,412.71,408.90,235.97,237.41,236.34,34.57,31.32,26.76,64.90,-6.84,3.77,7.73,-1.13,10.59,2.56, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-01 23:56:26,402.14,407.36,403.50,232.77,234.68,233.19,34.90,29.95,22.94,61.73,-6.23,1.42,6.39,-1.03,10.16,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:06:26,402.47,407.71,403.39,233.03,235.00,232.97,34.06,28.07,25.34,59.58,-7.04,1.93,7.30,-1.04,10.53,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:16:26,402.51,407.50,403.69,232.96,234.92,233.18,34.16,28.01,17.63,55.31,-5.17,1.93,5.54,-1.06,10.17,2.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:26:27,402.81,407.92,404.26,233.09,234.98,233.64,34.02,27.81,17.60,55.38,-5.21,1.95,5.56,-1.06,10.23,2.56, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:36:27,402.26,407.87,404.06,233.01,234.75,233.58,34.02,31.77,24.08,64.82,-6.44,1.23,6.56,-1.02,10.17,2.50, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:46:27,402.84,408.17,404.36,233.30,235.01,233.68,34.56,31.65,24.03,64.34,-6.11,1.23,6.41,-1.02,10.08,2.50, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 00:56:27,402.97,408.12,403.96,233.39,235.13,233.31,36.18,31.66,28.14,66.68,-7.46,1.25,7.56,-1.01,10.40,2.43, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:06:27,402.72,407.73,404.27,233.15,234.77,233.65,38.13,37.13,26.08,73.64,-6.17,1.59,6.37,-1.03,10.12,2.48, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:16:27,402.84,407.46,404.08,233.20,234.81,233.41,37.98,37.21,25.97,73.56,-6.12,1.59,6.32,-1.03,10.12,2.47, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:26:27,403.22,408.21,404.72,233.60,235.13,233.77,37.90,36.13,26.04,71.89,-6.40,1.69,6.60,-1.03,10.11,2.45, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:36:27,403.40,408.00,404.58,233.38,235.14,233.82,37.74,33.50,21.79,67.52,-5.95,1.57,6.16,-1.03,9.81,2.50, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:46:27,403.13,408.36,404.85,233.44,235.30,233.83,41.77,33.85,25.91,72.68,-7.79,1.45,7.93,-1.02,10.01,2.43, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 01:56:27,403.64,408.81,406.04,233.84,235.48,234.43,40.58,31.99,23.99,68.09,-7.47,-0.25,7.48,-1.00,10.47,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:06:27,404.37,409.23,405.36,234.09,235.87,234.05,36.00,31.50,27.86,66.32,-7.41,1.23,7.51,-1.01,10.22,2.54, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:16:27,404.21,409.34,406.27,234.18,235.68,234.71,35.34,31.49,23.43,64.71,-6.26,-0.16,6.26,-1.00,10.07,2.64, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:26:27,404.42,408.04,406.55,234.39,235.61,234.28,35.21,31.18,19.84,61.76,-5.46,0.97,5.55,-1.02,10.67,2.70, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:36:27,404.78,409.75,406.38,234.41,235.96,234.75,35.00,30.63,22.99,62.68,-6.30,1.21,6.41,-1.02,10.03,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:46:27,404.55,409.52,406.37,234.43,235.77,234.70,35.42,31.81,22.94,63.18,-6.12,1.84,6.36,-1.04,10.22,2.67, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 02:56:27,405.39,410.04,406.67,234.62,236.31,234.77,35.38,32.50,22.85,64.93,-5.80,3.64,6.80,-1.15,10.16,2.61, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:06:27,405.65,410.29,406.83,234.85,236.37,234.92,35.32,29.57,26.78,63.36,-7.41,1.54,7.57,-1.02,10.41,2.61, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:16:27,405.68,410.76,407.13,235.02,236.47,235.28,33.77,27.93,24.65,59.35,-6.86,1.96,7.13,-1.04,10.55,2.66, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:26:27,405.48,409.87,406.77,234.65,236.19,234.97,35.46,32.56,18.94,63.00,-4.91,3.57,6.07,-1.19,9.96,2.67, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:36:27,405.23,409.78,406.74,234.53,236.13,235.16,35.81,32.65,19.06,63.24,-4.98,3.50,6.09,-1.19,9.99,2.69, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:46:27,404.60,409.22,405.87,234.18,235.86,234.43,35.71,32.35,23.19,63.93,-6.01,3.52,6.96,-1.14,10.11,2.62, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 03:56:27,403.86,409.07,405.95,234.09,235.44,234.46,35.54,29.61,27.01,63.40,-7.53,1.48,7.65,-1.02,10.31,2.64, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:06:27,402.70,407.98,404.92,233.22,235.00,233.77,38.88,29.26,22.24,63.01,-7.25,1.38,7.45,-1.02,10.08,2.63, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:16:27,402.38,407.85,404.70,233.07,234.91,233.73,38.44,28.41,21.27,60.17,-7.05,1.77,7.27,-1.03,10.51,2.68, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:26:27,402.83,408.27,404.94,233.51,235.01,233.83,33.81,27.96,25.33,59.28,-7.00,1.86,7.21,-1.03,10.35,2.65, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:36:27,402.09,406.82,403.46,232.80,234.36,233.30,34.03,28.10,21.60,56.89,-6.01,1.93,6.31,-1.05,10.00,2.65, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:46:27,401.72,406.61,403.60,232.60,234.19,233.19,33.99,28.21,17.74,55.50,-5.07,1.90,5.39,-1.06,10.17,2.70, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 04:56:27,400.95,406.00,402.64,232.36,233.99,232.46,33.69,28.07,21.44,57.63,-5.94,1.92,6.24,-1.05,10.02,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 05:06:27,399.18,404.36,401.06,231.42,232.65,231.67,35.50,32.93,23.18,65.56,-5.74,1.55,5.94,-1.04,9.95,2.42, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 05:16:27,398.87,403.91,400.74,231.24,232.37,231.54,35.75,33.69,27.44,68.03,-6.61,1.63,6.81,-1.03,10.65,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 05:26:27,398.38,402.91,399.70,230.62,232.15,230.72,39.24,36.82,26.54,74.34,-6.58,1.56,6.76,-1.03,9.91,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 05:36:27,398.99,404.16,400.82,230.96,232.72,231.54,37.43,32.16,21.10,65.17,-5.94,1.01,6.03,-1.01,9.59,2.36, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
