Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-02 05:46:28,399.73,404.89,401.71,231.47,233.22,232.02,35.46,30.23,19.38,60.51,-5.57,1.30,5.72,-1.03,9.60,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 05:56:28,399.45,404.51,400.85,231.35,233.06,231.50,35.82,30.31,27.36,64.37,-7.40,1.44,7.55,-1.02,9.93,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:06:28,399.50,404.46,401.31,231.30,232.90,231.89,38.03,34.37,26.34,70.43,-6.89,1.50,7.05,-1.02,9.56,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:16:28,399.61,404.34,401.41,231.33,232.96,231.77,38.23,34.17,26.18,70.31,-6.89,1.49,7.05,-1.02,9.58,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:26:28,399.49,404.52,401.07,231.27,233.02,231.60,42.31,34.60,30.23,74.69,-8.66,1.52,8.81,-1.02,9.62,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.12,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:36:28,398.79,404.06,401.30,230.95,232.75,231.67,42.75,34.51,26.50,73.15,-7.94,1.59,8.10,-1.02,9.50,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:46:28,398.91,403.73,400.63,230.98,232.66,231.38,40.13,39.55,24.57,78.53,-6.24,0.91,6.31,-1.01,9.55,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 06:56:28,400.12,404.77,401.81,231.64,233.00,232.27,38.23,40.75,26.68,77.09,-5.49,1.62,5.72,-1.04,9.69,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:06:28,399.21,403.25,400.65,231.16,232.20,231.46,38.35,42.13,35.00,81.98,-7.12,1.28,6.64,-1.02,10.10,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:16:28,397.24,401.70,398.40,230.14,231.31,230.07,40.56,43.51,36.90,86.05,-7.69,1.33,7.80,-1.01,9.79,1.85, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:26:28,395.40,399.99,397.02,228.96,230.44,229.23,40.56,43.69,28.77,82.90,-5.77,1.39,5.95,-1.03,9.24,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:36:28,393.67,398.39,396.05,228.23,229.32,228.65,39.88,39.65,28.01,78.51,-6.27,3.18,7.03,-1.11,9.65,1.88, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:46:28,399.36,404.70,400.85,231.52,232.87,231.46,37.68,32.65,34.11,71.60,-8.94,1.09,9.01,-1.01,9.70,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 07:56:28,399.32,402.29,400.46,231.25,232.28,230.65,36.12,30.68,32.32,67.18,-8.58,1.22,8.66,-1.01,9.88,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:06:28,396.80,401.49,398.08,230.04,230.95,230.00,38.13,32.92,29.74,70.21,-7.92,1.17,8.01,-1.01,9.38,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:16:28,394.91,399.74,395.72,228.86,230.10,228.47,38.41,32.93,29.59,70.32,-7.88,1.09,7.95,-1.01,9.34,1.85, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:26:28,395.63,399.83,396.01,229.12,230.41,228.60,38.25,32.91,30.00,69.74,-7.95,1.07,8.09,-1.01,9.24,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:36:28,394.54,399.20,395.65,228.71,229.71,228.60,36.49,31.13,23.90,63.89,-6.51,1.37,6.66,-1.02,9.20,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:46:28,399.70,404.12,400.38,231.64,232.70,231.16,43.40,38.08,35.54,81.10,-9.38,1.61,9.52,-1.01,9.74,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 08:56:28,398.55,403.02,399.12,230.81,232.30,230.34,44.31,38.72,35.72,82.14,-9.45,1.69,9.61,-1.01,9.96,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:06:28,397.88,402.63,399.05,230.67,231.69,230.44,39.05,35.11,31.07,73.60,-7.92,1.42,8.05,-1.02,9.15,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:16:28,396.97,401.74,397.36,230.14,231.24,229.53,41.56,37.60,38.27,81.18,-9.62,1.17,9.69,-1.01,9.35,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:26:28,396.83,401.79,397.85,230.06,231.07,229.85,36.93,31.49,28.62,66.27,-7.51,1.27,7.62,-1.01,9.47,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:36:28,395.80,400.53,396.98,229.39,230.55,229.30,38.71,33.20,26.09,68.64,-7.13,0.99,7.20,-1.01,8.85,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:46:28,395.04,399.92,395.65,229.01,230.27,228.38,37.05,35.19,33.10,72.74,-7.82,1.30,7.95,-1.01,9.34,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 09:56:28,394.62,398.09,395.54,228.76,229.74,227.84,43.62,34.30,30.73,74.89,-9.02,0.87,9.07,-1.00,9.66,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:06:28,400.47,403.40,400.23,231.71,233.23,230.48,41.41,31.09,28.39,68.38,-8.82,1.12,8.89,-1.01,9.45,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:16:28,400.58,405.01,401.02,232.07,233.37,231.56,36.51,31.19,28.75,66.26,-7.71,1.94,7.95,-1.03,9.13,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:26:28,400.08,404.75,401.10,231.78,233.15,231.60,38.93,35.27,27.43,72.36,-7.11,1.77,7.33,-1.03,9.17,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:36:28,400.25,403.40,400.87,231.88,232.85,231.00,40.87,37.71,34.55,79.59,-8.65,1.29,8.72,-1.01,9.02,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:46:28,399.87,404.46,400.47,231.45,233.09,231.30,43.45,35.82,27.37,75.96,-8.00,1.64,8.17,-1.02,8.73,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 10:56:29,399.76,404.32,400.64,231.61,233.01,231.21,43.27,33.72,31.02,74.56,-9.28,0.98,9.40,-1.01,9.08,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:06:29,400.20,404.49,400.69,231.93,233.07,231.22,36.29,31.35,28.44,66.48,-7.62,1.18,7.71,-1.01,9.30,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:16:29,400.22,403.06,400.05,231.59,232.86,230.62,38.72,36.79,26.96,72.40,-6.59,3.26,7.35,-1.10,9.32,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:26:29,400.59,405.34,401.39,232.08,233.28,231.88,36.41,34.53,24.49,67.35,-6.01,1.27,6.14,-1.02,9.14,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:36:29,399.77,403.92,400.24,231.59,232.69,231.08,46.68,44.84,35.40,90.60,-8.58,1.69,8.75,-1.02,9.08,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:46:29,401.15,405.04,401.76,232.33,233.36,231.79,41.22,38.61,30.74,79.14,-7.65,1.25,7.81,-1.01,8.63,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 11:56:29,402.79,407.28,403.09,233.22,234.67,232.78,41.52,42.11,35.17,84.71,-7.98,1.36,8.10,-1.01,8.58,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:06:29,403.83,408.35,404.39,233.70,235.37,233.58,38.34,34.15,26.84,69.86,-7.16,0.69,7.19,-1.01,9.26,1.54, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:16:29,403.40,408.74,404.29,233.40,235.37,233.74,43.25,37.17,26.89,76.21,-7.61,3.13,8.23,-1.08,8.50,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:26:29,404.07,408.92,404.27,233.91,235.44,233.71,35.83,31.63,29.15,67.05,-7.64,1.22,7.73,-1.01,8.80,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:36:29,403.09,407.75,403.12,233.34,234.82,232.95,39.01,36.07,32.70,75.90,-8.24,1.70,8.41,-1.02,9.12,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:46:29,402.90,407.90,402.96,233.27,234.92,232.72,38.95,38.98,32.59,78.73,-7.49,1.80,7.70,-1.03,9.13,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 12:56:29,403.59,406.53,402.55,233.35,234.78,232.17,38.46,38.03,31.32,75.64,-7.11,0.29,7.11,-1.00,9.65,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:06:29,401.17,405.71,402.34,232.41,233.85,232.29,40.28,31.36,24.99,66.69,-7.71,1.21,7.81,-1.01,8.80,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:16:29,400.35,405.59,401.20,231.62,233.62,232.06,39.89,31.77,20.48,65.16,-6.45,1.28,6.57,-1.02,8.52,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:26:29,400.95,405.75,400.92,232.21,233.64,231.62,35.44,31.39,29.36,66.55,-7.64,1.41,7.77,-1.02,8.75,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:36:29,400.52,404.64,400.35,231.83,233.00,231.17,38.75,39.00,32.79,78.71,-7.43,1.68,7.62,-1.02,8.67,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:46:29,400.45,405.19,400.34,231.86,233.48,231.26,38.40,35.89,32.89,75.36,-8.09,1.61,8.29,-1.02,8.64,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 13:56:29,400.55,405.20,400.99,231.92,233.35,231.71,38.77,36.20,28.50,73.44,-7.08,1.64,7.26,-1.03,8.63,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:06:29,400.61,405.88,401.59,231.98,233.84,231.93,40.90,32.12,24.96,67.64,-7.69,1.08,7.78,-1.01,8.94,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:16:29,401.37,404.87,401.33,232.22,233.87,231.18,41.13,35.10,30.18,73.10,-8.21,1.22,8.36,-1.01,8.99,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:26:29,401.96,407.13,402.22,232.69,234.50,232.44,35.44,31.51,24.40,64.01,-6.41,1.17,6.52,-1.02,8.63,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:36:29,401.85,406.72,402.10,232.73,234.17,232.39,36.03,34.90,28.85,70.27,-6.78,1.35,6.97,-1.02,8.98,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:46:29,402.46,407.67,402.68,232.77,234.96,232.65,36.12,33.31,29.57,69.15,-7.38,0.97,7.45,-1.01,8.76,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 14:56:29,401.31,406.65,403.09,232.38,234.16,232.91,38.02,39.20,23.03,74.42,-4.99,1.73,5.28,-1.06,8.46,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:06:29,402.18,407.35,402.84,232.71,234.67,232.82,36.00,35.20,25.48,68.87,-5.91,1.07,6.00,-1.02,8.44,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:16:29,402.02,407.94,403.62,232.75,234.99,233.27,39.99,33.27,24.00,68.24,-6.95,1.40,7.09,-1.02,8.63,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:26:29,403.54,407.69,403.96,233.26,235.71,233.07,38.51,31.63,22.83,63.37,-6.65,1.81,6.90,-1.03,9.39,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:36:29,403.66,409.07,404.77,233.70,235.66,233.84,35.19,33.05,24.60,65.53,-5.88,1.27,6.01,-1.02,8.82,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:46:29,404.43,410.03,405.21,234.09,236.32,234.09,33.27,31.08,22.93,60.75,-5.51,1.96,5.91,-1.06,8.72,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 15:56:30,404.54,410.25,405.83,234.01,236.35,234.64,37.15,37.29,22.72,71.65,-5.13,1.62,5.38,-1.05,8.47,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:06:30,404.70,410.53,406.05,234.19,236.34,234.73,37.52,40.42,27.76,77.19,-5.73,1.84,5.99,-1.04,8.81,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:16:30,405.35,411.59,406.85,234.49,237.06,235.26,40.10,35.41,25.44,71.81,-6.88,3.25,7.61,-1.10,9.21,1.75, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:26:30,404.59,410.88,405.99,234.07,236.72,234.74,42.82,40.96,27.58,80.69,-6.76,1.79,6.99,-1.03,9.02,1.74, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:36:30,406.35,412.07,407.31,234.96,237.53,235.58,33.44,30.50,18.10,57.64,-4.58,1.81,4.90,-1.07,9.13,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:46:30,399.93,406.04,400.98,231.33,234.06,231.80,35.50,32.69,24.20,64.32,-6.03,1.31,6.17,-1.02,9.06,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 16:56:30,399.93,406.29,401.62,231.31,233.98,232.43,33.51,30.75,18.22,58.00,-4.51,1.74,4.88,-1.06,9.23,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:06:30,399.01,405.48,400.84,230.82,233.50,231.91,40.46,36.06,24.18,70.87,-6.41,1.32,6.55,-1.02,10.07,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:16:30,399.53,405.79,401.34,231.19,233.71,232.18,33.68,33.42,18.00,60.81,-3.85,1.87,4.30,-1.10,9.68,2.04, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:26:30,398.32,404.66,399.60,230.62,233.30,230.50,38.05,36.79,27.13,72.63,-6.39,1.53,6.57,-1.03,9.63,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:36:30,397.77,403.94,398.95,230.27,232.87,230.54,36.14,34.90,24.74,68.13,-5.79,1.09,5.87,-1.02,9.76,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:46:30,396.27,402.33,397.77,229.35,232.21,229.75,41.27,36.88,27.34,74.66,-7.15,1.62,7.27,-1.02,9.76,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 17:56:30,395.97,402.36,397.48,229.26,231.93,229.75,43.51,40.58,28.09,80.41,-7.01,1.68,7.21,-1.03,9.97,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:06:30,397.51,403.46,398.64,230.05,232.87,230.36,33.97,30.64,18.82,57.81,-4.71,1.94,5.25,-1.07,9.74,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:16:30,396.70,403.52,399.05,230.30,231.98,230.69,35.80,35.85,24.90,68.63,-5.54,3.60,6.61,-1.16,10.44,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:26:30,398.41,405.04,399.75,231.01,233.15,231.13,34.11,30.93,22.54,60.19,-5.62,1.82,5.92,-1.05,10.55,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:36:30,398.87,405.11,400.03,231.15,233.42,231.19,35.64,35.37,24.20,68.05,-5.42,3.54,6.47,-1.16,9.93,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:46:30,399.03,405.53,400.14,231.38,233.60,231.05,40.44,35.47,29.30,72.97,-7.72,3.73,8.57,-1.10,10.38,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 18:56:30,399.27,406.23,400.77,231.46,233.98,231.62,38.90,31.01,26.27,65.06,-7.66,1.85,7.88,-1.03,10.73,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:06:30,399.59,405.29,400.08,231.50,233.74,231.03,35.89,35.20,28.72,69.42,-6.59,3.56,7.49,-1.12,10.39,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:16:30,399.94,405.39,400.29,231.68,233.79,231.09,38.28,39.93,31.57,78.16,-6.80,1.67,7.02,-1.03,10.48,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:26:30,400.57,406.62,401.65,231.80,234.56,232.09,37.84,34.95,22.73,69.27,-5.83,1.57,6.03,-1.03,9.69,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:36:30,401.40,407.90,402.20,232.52,235.10,232.34,36.10,32.85,29.44,68.30,-7.43,1.02,7.50,-1.02,10.38,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:46:30,401.39,407.33,402.63,232.55,234.73,232.70,38.29,40.01,26.83,77.07,-5.70,1.68,5.94,-1.04,10.13,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 19:56:30,401.80,408.07,403.19,232.82,235.17,232.86,40.75,34.55,29.09,72.70,-8.07,3.31,8.72,-1.07,10.61,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:06:30,402.40,408.27,403.47,233.05,235.36,233.23,42.89,39.95,26.78,79.29,-6.86,1.71,7.96,-1.02,10.56,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:16:30,402.81,408.86,404.53,233.43,235.41,233.90,36.94,39.11,21.97,73.50,-4.54,1.90,4.92,-1.08,10.25,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:26:30,403.44,409.57,404.21,233.79,236.12,233.40,35.07,30.42,27.97,64.44,-7.41,1.37,7.54,-1.02,10.43,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:36:30,404.74,410.63,405.69,234.44,236.63,234.46,33.28,30.23,21.51,59.62,-5.47,1.85,5.77,-1.05,10.18,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:46:30,405.61,411.08,405.82,234.90,237.15,234.32,34.97,31.99,27.41,65.87,-6.88,1.58,7.06,-1.02,10.35,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 20:56:30,406.31,412.33,406.98,235.35,237.64,235.16,34.91,30.07,27.01,63.80,-7.28,1.38,7.29,-1.02,10.40,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:06:31,400.81,406.15,401.63,231.92,234.44,231.96,34.89,30.77,19.33,60.39,-5.24,1.27,5.39,-1.03,9.73,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:16:31,400.35,405.53,400.66,231.71,234.09,231.43,35.53,32.52,28.35,66.81,-7.03,1.43,7.16,-1.02,10.42,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:26:31,400.39,406.16,401.44,231.82,234.15,232.00,34.97,31.88,23.11,63.78,-5.87,1.35,6.02,-1.03,10.05,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:36:31,401.18,407.09,402.08,232.37,234.65,232.14,36.12,32.89,28.85,68.03,-7.29,1.06,7.33,-1.01,10.55,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:46:31,401.42,406.97,401.81,232.50,234.77,231.99,37.63,34.63,30.36,72.22,-7.64,1.40,7.77,-1.02,10.12,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 21:56:31,402.70,408.20,403.55,233.03,235.46,233.09,35.42,34.36,20.43,65.43,-4.84,3.17,5.78,-1.16,9.65,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:06:31,401.50,406.64,402.27,232.35,234.45,232.41,37.72,36.63,26.74,72.19,-6.31,1.59,6.51,-1.03,10.16,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:16:31,401.79,407.63,403.67,232.53,234.89,233.25,42.19,34.83,22.50,72.29,-6.87,1.70,7.08,-1.03,9.81,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:26:31,401.88,408.17,403.71,232.80,235.24,233.09,41.53,30.67,23.43,64.70,-7.40,1.32,7.59,-1.02,10.03,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:36:31,403.19,409.12,404.57,233.73,235.60,233.70,35.17,32.42,27.16,65.95,-6.78,1.43,6.93,-1.02,10.60,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:46:31,404.23,409.71,405.27,234.10,236.18,234.05,34.95,31.81,23.09,63.80,-5.91,1.45,6.09,-1.03,9.90,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 22:56:31,405.31,410.88,406.28,234.72,236.68,234.63,34.95,30.00,27.41,63.88,-7.37,1.42,7.51,-1.02,10.18,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:06:31,405.16,410.66,406.18,234.58,236.80,234.54,34.41,29.67,22.56,60.92,-6.21,1.78,6.15,-1.04,9.94,2.07, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:16:31,405.98,411.64,407.65,235.25,237.14,235.44,34.44,31.73,23.04,63.49,-5.84,1.43,6.01,-1.03,9.92,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:26:31,406.38,411.85,407.76,235.41,237.27,235.53,34.84,32.14,23.72,63.89,-5.96,1.43,6.13,-1.03,9.92,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:36:31,405.99,411.43,407.56,235.12,237.06,235.50,34.38,31.90,19.09,61.48,-4.84,1.44,5.03,-1.04,9.68,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:46:31,407.24,412.97,409.24,235.85,237.91,236.24,38.68,30.29,23.62,63.99,-7.42,1.34,7.54,-1.02,10.11,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-02 23:56:31,401.19,406.40,402.43,232.31,234.25,232.42,35.06,32.23,23.13,63.41,-5.75,1.51,5.94,-1.03,9.74,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:06:31,401.26,406.52,402.59,232.49,233.99,232.61,35.67,34.39,24.96,67.75,-5.93,1.17,6.05,-1.02,9.85,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:16:31,402.36,407.64,403.98,233.05,234.80,233.38,35.59,34.21,20.53,65.57,-4.97,3.14,5.88,-1.15,9.68,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:26:31,402.67,407.73,404.75,233.51,234.78,233.80,34.34,36.98,24.75,69.24,-5.03,3.30,6.07,-1.17,10.14,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:36:31,403.34,408.62,405.39,233.89,235.22,234.09,35.18,33.60,24.29,66.01,-5.93,3.13,6.71,-1.12,9.68,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:46:31,403.75,408.87,406.08,234.04,235.41,234.49,35.12,33.82,20.50,64.83,-4.96,1.05,5.07,-1.02,9.60,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 00:56:31,404.09,408.69,406.06,234.21,235.67,234.12,41.14,35.50,25.85,72.80,-7.30,1.73,7.51,-1.03,10.24,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:06:31,405.12,410.04,407.23,234.72,236.13,235.17,33.12,29.58,17.74,56.47,-4.70,1.87,5.06,-1.07,9.77,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:16:31,404.77,409.76,406.37,234.64,235.90,234.45,35.14,34.76,23.52,66.48,-5.37,3.62,6.52,-1.17,9.94,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:26:31,405.07,409.35,407.30,234.73,235.94,234.89,34.53,31.96,19.51,61.46,-5.01,1.39,5.19,-1.04,10.26,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:36:31,405.56,410.60,407.53,235.03,236.43,235.32,34.52,31.40,23.31,62.62,-6.00,1.49,6.19,-1.03,9.95,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:46:31,405.85,410.74,408.01,235.27,236.46,235.47,34.78,34.64,19.37,65.00,-4.36,3.60,5.65,-1.23,9.78,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 01:56:31,406.35,411.24,408.23,235.31,236.90,235.68,34.32,29.93,19.28,59.44,-5.35,1.33,5.51,-1.03,9.85,2.31, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:06:32,406.09,411.35,408.25,235.31,236.98,235.65,37.52,29.80,21.72,61.09,-6.61,2.00,6.91,-1.04,10.09,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:16:32,406.71,411.64,408.54,235.65,237.07,235.95,32.95,29.68,17.64,56.60,-4.52,1.99,4.94,-1.08,9.81,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:26:32,406.93,411.76,408.71,235.82,237.14,235.88,34.49,31.55,23.50,62.87,-6.03,1.47,6.15,-1.03,9.99,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:36:32,408.25,411.28,409.08,236.25,237.68,235.66,32.85,29.34,17.92,55.98,-4.69,1.94,5.08,-1.08,10.21,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:46:32,406.77,411.32,408.37,235.64,236.97,235.66,36.65,35.66,26.46,70.89,-6.37,1.69,6.59,-1.03,9.96,2.29, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 02:56:32,407.59,412.29,408.57,235.95,237.43,236.02,35.15,33.52,24.32,66.05,-5.97,3.21,6.78,-1.12,9.87,2.17, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:06:32,405.73,410.59,407.54,234.94,236.63,235.30,39.71,33.59,20.30,67.66,-6.10,3.17,6.87,-1.11,9.90,2.18, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:16:32,405.95,410.87,407.20,235.16,236.68,235.19,35.31,33.76,24.38,66.33,-5.96,3.31,6.89,-1.12,10.34,2.20, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:26:32,405.33,409.94,406.88,234.74,236.14,234.99,37.04,38.68,22.21,72.76,-4.72,1.95,5.11,-1.08,9.83,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:36:32,405.25,409.51,406.58,234.76,235.91,234.75,36.94,38.40,26.25,73.77,-5.74,1.87,6.06,-1.05,10.10,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:46:32,405.28,409.84,406.86,234.70,236.21,234.92,34.64,32.03,19.31,61.48,-4.99,1.29,5.16,-1.03,10.19,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 03:56:32,405.24,409.74,407.19,234.70,236.23,235.03,34.74,31.52,19.44,61.17,-5.11,1.36,5.29,-1.03,9.83,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:06:32,405.32,409.99,406.45,234.69,236.19,234.78,33.01,29.73,23.34,58.97,-5.56,2.03,5.92,-1.06,10.00,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:16:32,404.61,408.68,406.59,234.31,235.90,234.36,39.49,30.74,19.56,63.36,-6.45,1.31,6.60,-1.02,10.28,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:26:32,403.35,408.17,405.05,233.78,235.11,233.75,34.70,31.93,23.75,63.49,-5.97,1.50,6.15,-1.03,10.05,2.23, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:36:32,403.36,408.06,404.90,233.58,235.13,233.80,34.68,31.72,19.25,61.52,-4.96,1.46,5.17,-1.04,9.78,2.27, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:46:32,404.01,408.86,404.91,233.83,235.52,233.94,33.09,29.82,22.01,58.90,-5.52,2.00,5.87,-1.06,10.09,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 04:56:32,404.33,407.22,404.50,233.84,235.43,233.06,33.07,29.62,21.28,57.79,-5.45,1.93,5.78,-1.06,10.29,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:06:32,402.44,407.42,403.73,233.04,234.66,233.13,35.33,33.96,24.70,66.89,-5.90,1.17,6.06,-1.02,9.82,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:16:32,401.62,406.44,403.00,232.49,234.17,232.75,42.29,39.19,26.58,78.42,-6.84,1.86,7.09,-1.04,9.74,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:26:32,401.95,406.81,403.98,232.80,234.08,233.50,36.99,38.76,22.56,73.19,-4.76,1.87,5.12,-1.07,9.38,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:36:32,402.03,406.80,403.39,232.80,234.14,233.09,37.41,38.80,26.75,74.56,-5.79,1.72,6.05,-1.04,9.36,2.01, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:46:32,401.77,407.13,403.95,232.62,234.29,233.56,36.93,35.61,22.48,69.47,-5.45,1.62,5.68,-1.04,9.14,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 05:56:32,401.80,406.94,403.83,232.74,234.22,233.30,37.51,36.10,27.10,71.88,-6.55,1.62,6.72,-1.03,9.25,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:06:32,401.65,407.31,403.90,232.65,234.48,233.26,39.34,33.35,23.82,68.26,-6.81,1.03,6.89,-1.01,9.11,1.86, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:16:32,402.37,407.64,404.49,232.92,234.62,233.75,32.99,29.83,18.13,56.95,-4.58,1.81,4.94,-1.07,9.20,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:26:32,402.65,407.83,403.96,233.16,234.69,233.53,29.99,30.07,22.12,57.86,-4.81,2.06,5.23,-1.08,9.08,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:36:32,402.12,407.68,404.28,232.87,234.50,233.78,29.99,30.18,17.95,55.90,-3.74,1.91,4.20,-1.11,9.05,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:46:32,402.62,407.40,404.28,233.31,234.37,233.38,31.43,31.81,23.93,62.37,-5.24,1.52,5.45,-1.04,9.06,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 06:56:32,402.68,407.71,404.05,233.07,234.68,233.62,29.96,33.19,18.01,59.43,-3.01,1.99,3.61,-1.17,9.07,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:06:32,402.07,406.14,403.34,232.85,233.88,232.83,30.24,34.21,26.49,65.04,-4.92,1.91,5.28,-1.07,9.72,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:16:33,402.60,405.10,402.69,232.69,234.19,232.14,30.27,33.73,22.10,61.62,-3.92,1.97,4.38,-1.11,9.39,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:26:33,401.41,403.92,401.09,232.01,233.58,231.19,34.42,37.43,30.87,73.42,-6.33,1.88,6.63,-1.04,9.18,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:36:33,401.11,403.91,400.61,231.91,233.41,230.94,34.54,37.97,30.51,73.91,-6.15,1.85,6.42,-1.04,9.54,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:46:33,399.44,404.17,400.83,231.52,232.53,231.60,34.46,39.47,31.18,76.17,-5.94,1.74,6.19,-1.05,9.20,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 07:56:33,399.04,403.64,399.97,231.09,232.39,231.10,34.45,39.86,30.57,76.12,-5.69,1.78,5.96,-1.05,9.09,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:06:33,397.44,402.73,399.17,230.11,231.90,230.66,41.95,37.11,31.10,77.09,-8.19,1.58,8.34,-1.02,9.36,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:16:33,396.44,401.50,398.11,229.62,231.22,229.97,42.77,36.79,30.77,77.10,-8.37,1.62,8.53,-1.02,9.14,1.72, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:26:33,396.31,401.83,397.96,229.54,231.49,229.93,40.61,33.04,28.32,69.59,-8.06,1.43,8.19,-1.01,9.04,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:36:33,396.63,399.87,397.36,229.26,231.27,228.94,40.97,32.70,24.11,67.42,-7.23,1.29,7.35,-1.02,9.08,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:46:33,395.32,400.29,397.13,229.13,230.39,229.35,39.14,34.03,26.73,68.46,-7.00,1.80,7.34,-1.03,9.48,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 08:56:33,401.21,404.78,402.68,232.22,233.57,232.38,38.60,33.68,26.93,67.80,-7.13,1.76,7.34,-1.03,9.69,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:06:33,399.60,405.23,401.44,231.35,233.31,232.02,40.51,32.84,28.38,69.47,-8.19,1.29,8.29,-1.01,9.10,1.78, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:16:33,399.40,404.71,400.53,231.18,233.10,231.36,40.98,35.27,29.46,73.66,-7.97,1.13,8.06,-1.01,8.98,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:26:33,397.91,403.35,399.09,230.32,232.40,230.59,43.05,37.35,31.33,78.36,-8.43,1.59,8.58,-1.02,8.79,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:36:33,397.89,401.57,399.54,230.35,231.92,230.48,41.05,35.01,25.01,71.60,-7.03,0.92,7.10,-1.01,8.92,1.65, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:46:33,398.31,401.57,398.39,230.31,232.09,229.46,40.85,36.22,28.63,72.96,-7.46,1.41,7.59,-1.02,9.07,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 09:56:33,396.89,400.20,397.71,229.65,231.35,229.07,40.96,33.37,28.85,70.28,-8.20,1.21,8.29,-1.01,9.39,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:06:33,396.88,400.39,396.94,229.46,231.59,228.73,40.96,32.93,28.50,69.58,-8.15,1.38,8.27,-1.01,8.93,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:16:33,396.34,400.08,396.11,229.19,231.28,228.29,40.81,33.24,28.64,69.96,-8.09,1.35,8.21,-1.01,9.01,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:26:33,395.77,399.72,395.94,228.86,230.79,228.38,43.97,41.14,27.86,81.31,-6.92,1.87,7.15,-1.03,9.04,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:36:33,395.52,399.34,396.81,229.02,230.61,228.65,43.39,37.62,28.31,77.30,-7.76,1.75,7.96,-1.02,8.76,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:46:33,395.26,400.62,396.48,228.83,230.88,229.12,43.78,37.81,28.48,78.18,-7.78,1.70,7.93,-1.02,8.53,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 10:56:33,396.24,399.46,396.67,229.10,231.08,228.47,41.20,33.07,25.16,68.04,-7.45,1.17,7.55,-1.01,8.93,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:06:33,395.55,400.98,397.02,228.92,231.09,229.35,39.21,31.26,23.44,63.90,-6.93,1.68,7.13,-1.03,8.71,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:16:33,395.32,399.75,396.73,228.80,230.72,228.90,41.25,33.30,25.24,68.98,-7.41,1.31,7.52,-1.02,8.74,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:26:33,395.70,401.27,397.26,229.07,231.13,229.56,38.89,31.21,23.44,63.72,-6.90,1.74,7.12,-1.03,8.61,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:36:33,394.99,400.30,396.28,228.60,230.58,228.84,43.56,37.61,28.15,77.40,-7.70,1.67,7.87,-1.02,8.54,1.48, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:46:33,395.66,401.05,397.01,229.04,231.06,229.35,41.71,35.63,26.27,72.50,-7.24,0.95,7.30,-1.01,8.94,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 11:56:33,395.79,401.36,396.64,229.12,231.25,229.22,43.88,37.71,32.73,80.00,-8.85,1.57,8.99,-1.02,8.63,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:06:33,396.55,402.33,397.68,229.73,231.72,229.67,39.24,31.28,27.48,66.69,-7.87,1.83,8.08,-1.03,8.87,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:16:33,396.72,402.14,397.25,229.60,231.89,229.43,41.07,31.77,29.46,69.56,-8.71,1.40,8.82,-1.01,8.69,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:26:34,396.19,401.71,397.20,229.36,231.50,229.39,39.12,30.26,28.18,65.63,-8.27,1.67,8.43,-1.02,8.66,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:36:34,395.65,400.38,397.14,229.33,230.91,228.82,43.69,38.14,29.01,78.51,-7.81,1.71,8.00,-1.02,8.74,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:46:34,396.21,400.72,396.75,229.57,230.80,228.86,33.10,35.71,31.14,71.36,-6.16,1.07,6.25,-1.01,8.67,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 12:56:34,395.24,400.36,396.12,228.98,230.60,228.73,38.57,37.83,32.72,77.28,-7.55,1.60,7.72,-1.02,8.55,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:06:34,395.66,400.37,396.62,229.24,230.70,228.86,34.07,31.52,27.58,64.59,-6.64,1.64,6.79,-1.03,9.23,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:16:34,394.65,399.94,395.94,228.61,230.31,228.76,35.91,36.39,24.96,69.58,-5.37,1.37,5.55,-1.03,8.63,1.45, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:26:34,401.26,406.56,402.54,232.35,234.13,232.60,33.59,34.09,22.80,64.16,-4.84,1.90,5.20,-1.07,8.81,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:36:34,400.63,405.69,400.95,231.93,233.91,231.45,38.42,37.73,32.60,76.83,-7.61,1.47,7.75,-1.02,8.45,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:46:34,400.70,406.01,401.18,231.98,234.02,231.64,36.42,35.50,30.62,72.09,-7.16,0.90,7.22,-1.01,8.57,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 13:56:34,401.87,404.91,401.98,232.35,234.17,231.23,37.01,36.80,31.05,73.94,-7.27,1.83,7.49,-1.01,9.21,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:06:34,401.99,405.53,401.68,232.41,234.63,231.36,35.95,31.75,25.09,64.00,-6.60,1.16,6.70,-1.01,8.73,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:16:34,400.92,406.46,401.78,232.00,234.17,232.07,35.43,31.67,25.44,64.25,-6.58,1.29,6.69,-1.02,8.41,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:26:34,402.14,407.27,402.65,232.75,234.80,232.17,38.34,37.84,33.12,77.04,-7.73,1.64,7.91,-1.02,8.58,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:36:34,401.12,406.08,401.78,232.21,234.23,231.83,38.20,37.72,32.78,76.79,-7.60,1.65,7.78,-1.02,8.52,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:46:34,401.20,406.77,401.97,232.27,234.45,232.06,42.96,41.21,32.77,83.51,-7.85,1.81,8.06,-1.03,8.50,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 14:56:34,401.81,406.31,402.83,232.55,235.14,232.07,38.58,29.35,23.47,61.17,-7.31,1.75,7.51,-1.03,8.91,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:06:34,401.63,406.95,402.89,232.60,234.50,232.59,35.45,33.95,24.60,66.68,-5.86,1.44,6.03,-1.03,8.67,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:16:34,402.15,407.54,402.94,232.94,234.77,232.68,33.50,30.87,26.75,63.11,-6.54,1.79,6.78,-1.04,9.38,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:26:34,401.74,406.82,402.63,232.78,234.49,232.25,35.07,32.36,28.31,66.71,-7.02,1.27,7.19,-1.02,9.28,1.63, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:36:34,402.35,407.77,402.97,233.00,234.96,232.73,34.13,30.68,25.93,60.57,-6.76,1.68,6.96,-1.03,9.35,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:46:34,401.87,407.17,402.81,232.71,234.65,232.57,35.59,32.95,24.95,66.15,-6.28,0.91,6.35,-1.01,9.47,1.74, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 15:56:34,401.63,407.25,403.04,232.66,234.58,232.82,37.39,36.48,26.80,72.28,-6.34,1.66,6.56,-1.03,9.05,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:06:34,402.10,407.44,402.72,232.92,234.70,232.62,35.84,34.22,29.06,70.00,-6.95,1.15,7.04,-1.01,9.40,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:16:34,402.18,407.73,402.72,232.90,234.89,232.61,35.28,30.85,28.25,64.93,-7.45,1.13,7.53,-1.01,9.75,1.78, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:26:34,402.43,407.69,402.55,232.90,235.13,232.45,33.39,28.69,26.49,60.09,-6.99,1.77,7.21,-1.03,9.37,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:36:34,401.42,406.95,402.55,232.50,234.42,232.66,35.06,32.29,24.23,64.07,-6.08,1.25,6.17,-1.02,9.30,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:46:34,401.78,407.52,402.89,232.73,234.64,232.87,33.63,30.56,22.38,59.70,-5.63,1.83,5.92,-1.05,9.76,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 16:56:34,400.97,406.75,402.17,232.34,234.23,232.37,35.37,32.02,28.48,66.27,-7.21,1.34,7.33,-1.02,9.81,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:06:34,400.92,406.40,402.22,232.34,234.12,232.27,39.98,33.72,27.90,70.29,-7.69,1.44,7.82,-1.02,10.13,1.98, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:16:34,399.91,405.34,401.30,231.81,233.42,231.79,42.65,40.09,30.90,80.77,-7.67,1.68,7.81,-1.02,10.44,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:26:34,399.36,404.55,400.45,231.42,232.95,231.34,37.76,38.39,26.71,74.44,-6.00,1.74,6.25,-1.04,9.52,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:36:35,397.76,403.29,398.98,230.37,232.42,230.47,40.82,34.31,25.14,70.58,-7.13,1.18,7.26,-1.01,9.82,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:46:35,396.40,401.59,397.31,229.58,231.91,229.11,43.21,38.38,31.82,79.72,-8.28,1.59,8.36,-1.02,10.25,2.04, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 17:56:35,396.48,402.59,398.28,229.93,231.89,229.98,40.50,35.63,23.68,71.26,-6.35,3.59,7.30,-1.13,10.10,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:06:35,397.09,403.22,398.33,230.25,232.55,229.82,38.63,30.40,26.25,64.35,-7.58,1.94,7.83,-1.03,10.38,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:16:35,396.94,403.42,398.60,230.12,232.65,230.17,40.47,32.37,23.92,67.05,-7.14,1.50,7.29,-1.02,10.07,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:26:35,397.66,403.87,399.21,230.39,232.76,230.64,38.53,30.21,22.36,62.12,-6.73,2.00,7.05,-1.04,10.09,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:36:35,398.44,404.61,399.63,230.89,233.43,230.61,38.65,28.75,26.68,62.75,-8.12,1.88,8.33,-1.03,10.40,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:46:35,398.50,404.01,399.71,230.76,232.97,230.88,40.04,35.55,23.91,71.03,-6.33,3.60,7.30,-1.13,10.17,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 18:56:35,398.10,403.77,399.48,230.71,232.88,230.64,43.32,40.16,31.25,81.39,-7.87,1.63,8.04,-1.02,10.75,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:06:35,398.42,404.12,399.27,230.75,233.22,230.42,40.93,34.42,29.22,72.38,-8.07,1.10,8.15,-1.01,10.45,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:16:35,398.20,404.35,400.04,230.90,233.00,231.01,42.31,36.48,26.83,75.01,-7.49,1.61,7.66,-1.02,10.14,2.04, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:26:35,399.02,405.15,400.68,231.29,233.47,231.44,40.82,34.58,25.22,70.66,-7.15,3.23,7.85,-1.01,10.57,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:36:35,399.64,405.33,400.74,231.41,233.86,231.42,41.80,34.34,26.30,72.72,-7.69,1.49,7.81,-1.02,10.08,2.07, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:46:35,400.93,406.28,401.51,232.28,234.45,231.71,38.33,30.24,26.12,63.84,-7.63,1.84,7.85,-1.03,10.60,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 19:56:35,400.86,406.77,402.12,232.32,234.61,232.16,39.84,31.91,23.36,66.48,-7.07,1.33,7.22,-1.02,10.23,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:06:35,401.86,407.72,403.21,232.80,235.15,232.79,37.88,29.99,22.08,61.54,-6.62,1.99,6.87,-1.04,10.17,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:16:35,401.60,407.58,403.48,232.75,235.01,232.93,37.51,29.98,17.66,59.63,-5.50,1.95,5.84,-1.06,9.95,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:26:35,401.83,407.57,402.93,232.81,235.22,232.49,39.56,30.11,27.71,66.36,-8.43,1.44,8.55,-1.01,10.29,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:36:35,401.78,408.06,404.17,233.05,235.08,233.33,37.52,30.26,21.53,61.84,-6.41,1.84,6.67,-1.04,10.58,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:46:35,402.89,408.57,404.07,233.51,235.68,233.12,39.86,31.73,27.41,68.13,-8.10,1.49,8.23,-1.02,10.36,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 20:56:35,402.79,408.97,404.99,233.71,235.63,233.75,40.00,33.69,24.24,69.86,-6.97,3.18,7.66,-1.09,10.17,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:06:35,403.62,409.55,405.67,234.11,235.98,234.15,41.70,35.63,26.54,74.01,-7.52,1.59,7.67,-1.02,10.09,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:16:35,404.76,410.74,407.13,234.61,236.69,235.07,39.60,32.09,20.24,66.11,-6.38,1.04,6.47,-1.01,9.82,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:26:35,404.96,411.07,406.87,234.85,236.81,234.86,41.35,35.93,30.54,76.22,-8.32,1.43,8.44,-1.01,10.29,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:36:35,407.01,412.88,408.50,235.85,238.01,235.83,39.85,33.60,28.06,70.91,-7.93,1.68,8.08,-1.02,10.30,2.39, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:46:35,401.76,407.85,403.68,232.92,235.02,233.09,37.84,30.08,21.55,61.83,-6.54,1.83,6.79,-1.04,9.92,2.37, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 21:56:35,402.99,408.95,404.63,233.41,235.88,233.59,39.65,30.30,23.47,64.30,-7.46,1.41,7.58,-1.02,9.84,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:06:35,403.57,409.36,405.39,233.76,236.11,233.92,37.65,28.41,17.76,57.69,-6.03,1.81,6.30,-1.04,9.90,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:16:35,403.13,409.11,404.77,233.69,235.81,233.52,39.44,31.85,27.64,67.87,-8.04,1.38,8.16,-1.01,10.25,2.27, NAN, NAN, NAN, NAN, NAN, NAN,49.92,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:26:35,404.64,410.56,406.30,234.52,236.64,234.46,37.71,30.06,25.18,63.04,-7.45,1.84,7.67,-1.03,10.83,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:36:35,404.13,409.91,405.92,234.15,236.33,234.11,39.66,30.01,22.98,64.33,-7.46,1.28,7.57,-1.01,9.94,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:46:35,405.53,411.09,406.40,234.85,237.41,234.42,37.60,27.99,25.53,61.51,-7.99,1.85,8.20,-1.03,10.08,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 22:56:36,405.58,411.34,407.74,235.00,237.11,235.32,38.96,31.43,18.99,63.77,-5.99,1.47,6.17,-1.05,9.81,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
