Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-03 23:06:36,405.17,410.80,407.38,234.80,236.81,235.00,39.61,33.55,20.15,67.58,-6.00,3.16,6.79,-1.11,9.82,2.29, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 23:16:36,405.41,411.02,406.95,235.01,237.07,234.64,41.67,35.51,30.33,75.87,-8.47,1.50,8.60,-1.02,9.91,2.20, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 23:26:36,406.09,411.44,407.88,235.32,237.29,235.23,41.46,34.03,25.95,72.62,-7.73,1.57,7.89,-1.02,10.05,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 23:36:36,406.55,411.77,408.08,235.60,237.43,235.43,39.29,33.46,23.84,69.24,-6.86,1.83,7.10,-1.03,9.77,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 23:46:36,400.94,406.31,402.28,232.33,234.29,232.05,39.93,33.73,28.50,71.91,-7.99,1.24,8.09,-1.01,9.89,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-03 23:56:36,402.08,407.40,404.41,233.06,234.82,233.26,37.75,30.14,17.91,59.94,-5.61,1.86,5.93,-1.05,9.97,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:06:36,402.31,407.61,404.37,233.12,234.97,233.30,39.30,31.52,19.32,64.29,-6.10,1.46,6.27,-1.03,9.53,2.20, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:16:36,403.01,408.44,404.67,233.63,235.52,233.36,37.87,28.17,25.78,61.83,-8.03,1.80,8.26,-1.02,9.95,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:26:36,403.39,408.71,404.89,233.87,235.72,233.45,39.67,32.06,27.02,67.95,-7.95,1.35,8.06,-1.01,10.22,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:36:36,404.60,409.93,405.95,234.35,236.47,234.15,37.61,29.77,21.34,61.31,-6.52,1.83,6.88,-1.04,9.84,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:46:36,404.11,409.38,405.76,234.20,236.05,234.02,39.49,31.54,27.27,67.52,-8.05,1.51,8.19,-1.02,9.98,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 00:56:36,404.39,409.54,406.63,234.28,236.19,234.52,37.44,28.11,17.70,57.33,-6.05,1.79,6.31,-1.04,9.57,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:06:36,404.79,409.94,406.78,234.48,236.29,234.48,39.85,33.54,20.19,67.52,-6.06,3.07,6.77,-1.11,9.48,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:16:36,404.81,409.75,406.07,234.51,236.29,234.22,40.02,33.55,28.18,70.85,-7.99,3.28,8.64,-1.07,9.96,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:26:36,404.74,409.76,406.49,234.49,236.35,234.49,39.95,33.57,24.21,69.54,-7.03,3.15,7.66,-1.09,9.69,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:36:36,404.89,409.85,406.07,234.52,236.37,234.21,41.97,33.88,30.28,74.21,-8.81,1.37,8.91,-1.01,9.89,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:46:36,405.24,409.99,407.05,234.83,236.25,234.88,41.65,38.90,26.34,78.14,-6.71,1.75,6.93,-1.03,9.72,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 01:56:36,405.10,409.87,407.16,234.72,236.20,234.98,41.31,38.55,22.07,75.86,-5.75,1.93,6.08,-1.05,9.55,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:06:36,405.74,410.48,407.51,235.11,236.57,235.11,40.57,38.15,25.57,76.04,-6.57,1.85,6.83,-1.04,9.70,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:16:36,406.98,411.97,408.80,235.85,237.46,235.81,37.07,29.43,21.59,61.06,-6.64,1.96,6.89,-1.04,9.85,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:26:36,406.66,411.48,408.45,235.57,237.10,235.62,39.19,32.81,23.15,67.96,-6.74,3.59,7.64,-1.12,9.89,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:36:36,406.71,411.34,408.29,235.62,237.15,235.52,39.01,31.18,27.29,67.32,-8.06,1.64,8.22,-1.02,10.06,2.28, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:46:36,407.04,411.85,408.69,235.88,237.55,235.74,38.84,31.37,26.86,67.28,-7.95,1.55,8.10,-1.02,9.98,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 02:56:36,407.26,412.21,409.38,235.89,237.65,236.20,38.91,31.29,19.14,63.77,-6.13,1.40,6.29,-1.03,9.64,2.37, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:06:36,408.19,412.13,408.71,236.18,238.31,235.65,37.37,27.61,21.98,58.67,-7.19,1.87,7.40,-1.03,9.94,2.36, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:16:36,407.64,412.44,409.17,236.21,237.76,235.98,37.38,29.27,25.55,62.54,-7.68,1.97,7.93,-1.03,10.10,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:26:36,407.35,412.25,408.96,235.83,237.74,236.00,37.44,29.61,21.45,61.20,-6.60,1.83,6.87,-1.04,9.93,2.37, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:36:36,406.25,410.89,408.18,235.36,236.89,235.41,39.75,33.42,24.21,69.26,-6.97,1.88,7.22,-1.03,9.86,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:46:36,405.68,409.93,407.14,235.08,236.55,234.59,39.84,31.66,28.50,68.90,-8.46,-0.38,8.47,-1.00,10.10,2.32, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 03:56:36,404.11,408.78,406.12,234.14,235.80,234.10,41.50,33.94,25.66,71.65,-7.68,1.53,7.80,-1.02,9.67,2.32, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:06:37,403.96,408.66,406.12,234.05,235.57,234.28,39.99,33.87,20.41,67.72,-6.07,0.90,6.14,-1.01,10.01,2.37, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:16:37,403.06,407.59,405.07,233.66,234.95,233.75,42.28,39.02,30.73,79.74,-7.85,1.60,8.04,-1.02,10.08,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:26:37,402.61,407.26,404.63,233.26,234.76,233.40,41.18,33.35,25.40,71.58,-7.63,1.53,7.78,-1.02,9.84,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:36:37,401.91,406.96,404.20,233.00,234.51,233.12,39.98,32.24,23.37,67.12,-7.07,1.34,7.16,-1.02,10.30,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:46:37,401.70,407.00,403.36,232.72,234.58,232.68,38.20,30.21,25.96,64.34,-7.62,1.98,7.88,-1.03,10.08,2.37, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 04:56:37,399.61,404.72,402.28,231.60,233.09,232.20,39.92,32.18,19.56,65.30,-6.12,1.42,6.28,-1.03,9.77,2.36, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:06:37,399.09,404.47,401.75,231.34,233.01,231.88,38.55,29.43,18.70,59.78,-6.16,1.68,6.41,-1.04,10.12,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:16:37,398.25,403.54,400.63,230.81,232.31,231.35,42.81,39.78,28.47,78.61,-7.11,1.47,7.26,-1.02,10.65,2.16, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:26:37,398.16,403.22,400.53,230.81,232.24,231.22,41.44,37.58,26.41,73.67,-6.68,2.00,6.95,-1.04,10.75,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:36:37,397.24,402.40,399.69,230.11,231.93,230.71,48.03,43.40,29.42,87.91,-7.73,1.36,7.85,-1.02,10.36,2.11, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:46:37,397.28,402.67,399.50,230.10,232.01,230.61,46.05,40.80,31.63,83.95,-8.39,1.59,8.65,-1.02,9.89,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 05:56:37,396.70,402.38,399.13,229.67,231.77,230.57,47.95,43.27,29.33,87.30,-7.67,1.42,7.80,-1.02,9.73,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:06:37,396.22,401.65,399.07,229.42,231.33,230.52,46.14,41.58,23.59,81.99,-6.37,1.90,6.65,-1.04,10.13,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:16:37,395.11,401.29,398.21,228.61,230.96,230.20,45.92,39.18,22.29,78.02,-6.56,0.84,6.61,-1.01,9.67,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:26:37,394.67,400.14,396.76,228.51,230.44,229.23,46.09,39.50,31.13,81.61,-8.49,0.82,8.53,-1.00,10.03,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:36:37,394.15,399.39,396.23,228.17,230.20,228.94,46.13,38.47,30.50,80.17,-8.63,0.75,8.74,-1.00,10.33,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:46:37,394.74,400.28,396.68,228.47,230.55,229.25,46.59,43.10,31.30,86.07,-7.85,3.51,8.60,-1.09,9.85,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 06:56:37,393.29,398.62,395.26,227.79,229.49,228.36,44.63,41.16,32.97,83.48,-8.19,1.45,8.32,-1.02,9.53,1.65, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:06:37,396.40,401.55,398.57,229.36,231.06,230.52,46.68,47.35,29.71,90.82,-6.60,1.49,6.77,-1.02,9.45,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:16:37,395.22,400.85,397.59,228.76,230.47,229.91,44.25,41.18,32.20,83.05,-8.05,1.73,8.23,-1.02,9.66,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:26:37,396.78,402.31,398.80,229.69,231.50,230.62,43.39,38.54,30.26,79.18,-7.91,1.96,8.16,-1.03,9.61,1.63, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:36:37,396.74,402.03,398.81,229.88,231.39,230.36,41.70,36.75,32.98,76.62,-8.56,1.33,8.66,-1.01,10.20,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:46:37,396.02,401.76,398.07,229.25,231.22,230.19,43.70,38.68,30.33,79.64,-8.00,1.86,8.22,-1.03,9.34,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 07:56:37,394.43,400.34,396.30,228.34,230.32,229.26,44.62,38.17,32.16,80.41,-8.74,1.80,8.83,-1.02,9.24,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:06:37,397.34,402.94,398.86,229.87,232.05,230.64,46.40,38.99,34.04,83.75,-9.46,1.37,9.56,-1.01,9.50,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:16:37,394.98,400.70,396.60,228.57,230.75,229.20,46.06,38.63,36.52,83.56,-10.07,1.60,10.19,-1.01,9.32,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:26:37,392.63,398.56,394.47,227.42,229.36,228.12,42.23,39.31,30.74,79.47,-7.56,1.88,7.79,-1.03,9.13,1.62, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:36:37,392.28,397.72,393.39,227.25,228.81,227.46,40.84,37.08,33.36,77.02,-8.26,1.42,8.35,-1.01,9.37,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:46:37,397.80,402.77,399.08,230.44,231.95,230.50,42.05,36.25,30.45,76.41,-8.28,-0.35,8.29,-1.00,8.99,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 08:56:37,397.15,402.79,397.89,229.92,231.92,230.00,40.38,29.50,29.24,66.76,-9.10,1.31,9.20,-1.01,9.10,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:06:37,395.22,400.55,395.87,228.87,230.68,228.77,45.87,36.12,34.88,80.83,-10.15,1.37,10.25,-1.01,9.20,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:16:38,393.33,398.53,393.79,227.67,229.59,227.56,49.00,42.80,38.53,90.11,-10.10,1.74,10.25,-1.01,9.85,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:26:38,393.46,399.19,394.49,227.62,230.13,227.97,49.66,34.42,30.77,76.65,-10.44,0.85,10.47,-1.00,10.11,1.64, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:36:38,392.63,398.59,393.59,227.20,229.70,227.45,52.96,36.28,34.91,82.04,-11.55,1.05,11.60,-1.00,10.71,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:46:38,391.83,397.94,392.68,226.58,229.43,227.19,55.58,36.77,35.37,83.68,-12.21,0.64,12.24,-1.00,11.02,1.57, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 09:56:38,397.97,403.45,398.55,230.09,232.68,230.36,53.84,43.07,34.02,90.64,-10.28,1.90,10.45,-1.02,10.60,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:06:38,397.46,403.24,398.25,229.87,232.45,230.15,55.82,39.14,33.97,88.13,-11.59,1.74,11.68,-1.01,10.35,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:16:38,396.64,402.02,397.19,229.47,231.51,229.65,54.58,44.41,37.11,95.48,-10.95,2.12,11.15,-1.02,10.37,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:26:38,397.44,403.18,398.03,229.90,232.30,230.15,53.33,37.39,31.07,82.84,-10.71,0.85,10.74,-1.00,10.51,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:36:38,396.93,402.83,397.86,229.58,232.26,230.03,52.83,37.61,30.82,82.48,-10.47,0.90,10.51,-1.00,10.48,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:46:38,396.63,401.98,397.15,229.38,231.81,229.49,54.60,42.79,34.72,92.08,-10.54,2.00,10.72,-1.02,10.01,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 10:56:38,398.06,404.17,399.16,230.14,232.92,230.88,54.81,38.49,28.92,85.64,-10.37,1.94,10.60,-1.02,9.91,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:06:38,398.59,404.64,399.45,230.42,233.32,231.02,49.94,31.10,25.39,71.60,-10.11,0.74,10.14,-1.00,10.28,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:16:38,398.69,404.81,399.70,230.44,233.65,230.88,52.82,31.74,30.14,75.90,-11.73,0.79,11.76,-1.00,10.50,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:26:38,399.34,405.25,400.49,230.73,233.79,231.46,58.07,42.07,33.52,91.57,-10.90,2.17,11.11,-1.02,10.40,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:36:38,399.57,406.10,400.79,230.90,234.33,231.64,59.82,39.50,33.86,91.13,-12.52,2.04,12.68,-1.01,10.88,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:46:38,401.18,407.69,402.50,231.88,234.97,232.77,50.27,33.82,25.72,75.22,-9.67,3.81,10.36,-1.07,10.08,1.45, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 11:56:38,397.94,405.11,399.80,230.08,233.67,230.98,51.08,29.41,24.26,68.92,-10.44,1.37,10.53,-1.01,10.31,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.13,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:06:38,397.68,404.85,399.15,229.93,233.42,230.80,53.68,33.68,32.12,80.05,-11.92,0.57,11.94,-1.00,9.90,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:16:38,398.22,405.07,399.38,230.21,233.45,231.03,51.41,36.30,32.00,81.25,-10.81,3.23,11.29,-1.04,10.05,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:26:38,397.94,404.55,398.90,230.13,233.12,230.70,47.92,34.07,30.65,75.67,-10.13,0.92,10.17,-1.00,9.97,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:36:38,396.67,403.25,398.12,229.45,232.34,230.15,50.69,38.11,30.99,82.02,-9.88,3.70,10.55,-1.06,10.34,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:46:38,395.85,402.19,397.35,228.77,231.83,229.86,53.57,42.20,29.99,89.12,-9.45,2.15,9.69,-1.02,9.86,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 12:56:38,394.08,400.70,395.51,227.78,231.01,228.77,50.05,35.80,27.90,78.16,-9.54,3.40,10.52,-1.05,9.99,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:06:38,396.87,403.34,398.25,229.64,232.32,230.28,48.83,36.48,30.43,77.63,-9.61,1.45,9.72,-1.01,9.99,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:16:38,393.73,400.28,395.37,227.78,230.57,228.58,51.17,40.39,30.68,82.48,-9.27,1.22,9.43,-1.01,10.92,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:26:38,393.33,399.66,394.91,227.54,230.37,228.26,52.31,45.13,33.62,91.45,-9.24,3.57,9.91,-1.07,10.53,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:36:38,392.55,399.69,394.27,227.26,229.94,227.77,49.01,32.53,34.03,75.08,-11.34,1.44,11.43,-1.01,10.29,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:46:38,394.08,401.33,395.92,228.12,231.24,228.83,49.90,32.55,29.58,73.76,-10.60,1.44,10.70,-1.01,10.20,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 13:56:38,393.58,400.75,395.64,227.60,231.01,228.81,57.74,37.79,32.97,86.13,-12.00,3.28,12.44,-1.04,10.38,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.13,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:06:38,394.69,401.22,395.25,228.44,231.22,228.31,47.68,33.25,34.42,75.84,-10.97,1.58,11.09,-1.01,10.40,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:16:39,394.33,401.44,395.92,228.21,231.28,228.86,56.32,36.15,34.31,82.63,-12.32,1.25,12.32,-1.01,10.31,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:26:39,394.58,401.38,395.72,228.34,231.31,228.71,58.10,40.56,37.30,91.25,-12.45,3.34,12.87,-1.03,10.10,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:36:39,395.41,402.12,395.97,228.70,231.70,228.67,51.89,34.29,36.70,81.26,-12.33,3.50,12.81,-1.04,10.05,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:46:39,396.33,403.08,397.95,229.47,232.26,229.90,48.24,31.86,28.55,71.23,-10.14,1.50,10.17,-1.01,10.27,1.43, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 14:56:39,397.93,404.64,399.58,230.44,233.18,230.83,47.98,34.76,30.84,76.15,-9.97,1.48,10.08,-1.01,10.30,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:06:39,398.20,405.00,399.44,230.39,233.49,230.80,49.78,32.86,34.66,77.34,-11.80,0.74,11.83,-1.00,10.28,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:16:39,399.44,405.55,399.99,231.02,233.87,231.12,47.40,35.20,34.20,78.28,-10.63,3.63,11.24,-1.05,10.61,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:26:39,401.21,406.61,401.67,232.09,234.54,232.11,41.66,34.26,28.84,72.95,-8.35,3.57,9.08,-1.08,10.35,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:36:39,401.40,408.38,403.23,232.07,235.45,233.20,50.27,31.48,23.39,69.33,-9.62,1.32,9.65,-1.01,11.12,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:46:39,402.45,409.22,404.41,232.80,235.81,233.84,50.05,29.75,23.37,67.30,-10.01,1.22,10.08,-1.01,11.17,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 15:56:39,404.92,411.33,406.05,234.20,237.05,234.63,44.47,30.65,23.24,65.82,-8.43,1.92,9.20,-1.02,10.79,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:06:39,404.30,410.87,405.59,233.91,236.73,234.51,45.08,30.65,27.24,68.35,-9.54,1.56,9.66,-1.01,10.91,1.75, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:16:39,404.52,410.93,405.77,234.07,236.77,234.56,44.56,30.64,27.08,67.98,-9.39,1.63,9.53,-1.01,10.99,1.83, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:26:39,398.45,405.48,399.68,230.42,233.71,231.09,53.13,31.10,31.63,73.53,-12.20,1.36,12.28,-1.01,11.69,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:36:39,398.63,405.04,399.55,230.75,233.43,230.96,47.47,32.41,29.09,72.91,-10.07,3.89,10.81,-1.07,11.37,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:46:39,399.58,406.12,400.76,231.11,234.30,231.64,47.21,27.65,23.53,64.12,-9.74,1.61,9.87,-1.01,11.11,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 16:56:39,400.00,406.88,401.43,231.58,234.50,232.03,44.84,29.13,27.93,66.91,-9.91,1.69,10.05,-1.01,11.28,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:06:39,401.00,407.65,402.18,232.31,234.82,232.50,44.78,33.21,27.66,71.43,-8.81,4.49,9.89,-1.11,11.41,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:16:39,401.47,408.32,402.68,232.49,235.43,232.66,44.35,30.11,27.47,67.25,-9.47,1.74,9.63,-1.02,11.56,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:26:39,401.17,408.13,402.73,232.59,234.95,232.77,41.83,30.13,27.29,65.99,-8.84,1.68,9.00,-1.02,11.81,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:36:39,401.21,408.56,402.81,232.50,235.19,232.88,42.02,27.15,26.91,62.14,-9.41,1.66,9.56,-1.02,11.50,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:46:39,400.54,407.68,402.14,232.23,234.68,232.46,41.72,26.89,27.17,61.96,-9.59,1.62,9.73,-1.01,11.40,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 17:56:39,401.68,409.13,403.12,232.70,235.74,232.91,41.59,25.45,26.66,60.09,-9.78,1.55,9.86,-1.01,11.37,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:06:39,401.89,409.46,403.56,232.64,236.08,233.29,48.35,27.38,27.86,67.05,-11.26,0.90,11.30,-1.00,11.45,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:16:39,403.30,410.78,405.54,233.75,236.57,234.39,43.59,28.06,26.49,64.53,-9.62,1.69,9.77,-1.02,11.44,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:26:39,404.16,411.47,405.33,234.17,237.08,234.25,38.65,25.37,26.69,58.39,-9.27,1.49,9.39,-1.01,11.54,2.33, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:36:39,404.04,411.14,405.05,233.89,237.05,233.93,38.86,25.07,22.70,55.81,-8.31,1.58,8.46,-1.02,11.23,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:46:39,403.76,410.87,405.33,233.96,237.01,234.07,43.83,28.09,22.91,62.91,-8.82,1.92,8.96,-1.02,11.28,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 18:56:39,404.09,411.10,405.11,233.92,237.34,233.88,44.45,25.34,26.16,61.11,-10.33,1.53,10.45,-1.01,11.66,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:06:40,404.46,411.35,405.47,234.28,237.19,234.23,38.81,25.36,26.55,58.58,-9.19,1.49,9.26,-1.01,11.92,2.40, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:16:40,404.65,411.37,405.77,234.44,237.15,234.69,38.17,25.12,26.22,58.14,-9.07,1.56,9.20,-1.01,11.64,2.39, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:26:40,404.16,411.37,405.72,233.88,237.30,234.42,44.29,25.32,22.37,58.46,-9.51,1.37,9.61,-1.01,11.42,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:36:40,403.80,410.65,405.52,234.02,236.57,234.34,38.46,25.75,22.37,56.57,-8.06,1.55,8.21,-1.02,11.75,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:46:40,404.19,411.38,406.10,234.28,237.02,234.63,43.28,28.18,24.81,64.35,-9.12,1.71,9.28,-1.02,11.47,2.39, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 19:56:40,405.51,412.79,407.26,234.89,238.01,235.14,42.91,25.08,25.97,60.36,-10.10,1.59,10.21,-1.01,11.56,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:06:40,401.08,407.48,402.00,232.02,235.47,232.03,43.63,25.56,26.04,61.05,-10.02,1.56,10.14,-1.01,11.97,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:16:40,401.39,408.19,402.30,232.37,235.48,232.47,38.86,25.13,26.05,57.94,-9.06,1.56,9.17,-1.01,11.37,2.40, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:26:40,401.83,408.04,402.65,232.47,235.44,232.64,40.61,24.89,22.32,55.31,-8.28,1.54,8.43,-1.02,11.20,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:36:40,401.64,408.40,403.29,232.67,235.33,233.19,38.84,24.98,22.13,55.70,-8.19,1.52,8.33,-1.02,11.04,2.44, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:46:40,402.29,408.85,403.73,233.07,235.39,233.39,38.94,25.02,26.25,57.91,-9.12,1.50,9.24,-1.01,11.34,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 20:56:40,402.18,408.97,403.77,233.16,235.53,233.31,38.82,24.99,26.08,57.90,-9.15,1.50,9.29,-1.01,11.38,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:06:40,402.83,410.00,404.84,233.47,236.02,234.04,43.31,25.36,25.96,60.92,-10.16,1.48,10.27,-1.01,11.65,2.54, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:16:40,402.79,409.78,405.04,233.47,235.98,234.06,43.37,24.94,26.13,60.83,-10.35,1.50,10.46,-1.01,11.48,2.55, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:26:40,403.59,410.64,405.50,233.71,236.67,234.41,43.27,24.83,22.40,58.55,-9.35,1.67,9.45,-1.02,11.16,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.13,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:36:40,403.96,412.07,406.66,233.49,237.36,235.50,45.62,24.95,22.33,59.38,-10.08,1.32,10.16,-1.01,11.38,2.73, NAN, NAN, NAN, NAN, NAN, NAN,50.13,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:46:40,405.28,411.61,407.55,235.04,237.18,235.19,38.04,24.81,26.12,57.72,-9.09,1.52,9.27,-1.01,11.63,2.78, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 21:56:40,404.50,411.29,406.07,234.37,237.07,234.51,38.13,24.91,25.89,57.64,-9.03,1.60,9.17,-1.02,11.36,2.64, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:06:40,404.77,411.83,406.89,234.53,237.33,234.98,42.71,25.18,25.75,60.37,-9.99,1.55,10.11,-1.01,11.62,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:16:40,404.88,412.38,407.22,234.44,237.81,235.17,49.75,25.69,25.70,63.92,-11.58,1.25,11.65,-1.01,12.09,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:26:40,400.53,407.40,402.38,231.89,235.02,232.31,43.30,24.57,22.25,58.01,-9.30,1.67,9.45,-1.02,11.05,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:36:40,400.95,407.67,402.70,232.20,234.96,232.62,38.43,24.52,22.25,55.17,-8.16,1.71,8.32,-1.02,10.92,2.48, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:46:40,401.36,408.36,403.26,232.55,235.14,233.03,38.53,24.80,25.99,57.84,-9.03,1.54,9.16,-1.01,11.60,2.51, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 22:56:40,403.02,409.24,404.21,233.25,236.19,233.29,38.36,24.32,26.00,56.68,-9.14,1.61,9.28,-1.01,11.21,2.46, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:06:40,402.76,409.49,404.90,233.30,235.83,233.85,38.14,24.44,25.72,56.81,-9.05,1.45,9.16,-1.01,11.33,2.50, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:16:40,402.45,409.39,404.47,233.05,235.85,233.72,42.90,24.97,25.81,59.22,-10.08,1.36,10.17,-1.01,11.82,2.53, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:26:40,403.14,409.39,405.21,233.45,235.87,234.08,38.23,24.56,22.11,54.97,-8.19,1.59,8.34,-1.02,11.16,2.57, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:36:40,403.02,410.14,406.01,233.27,236.50,234.52,49.83,24.74,22.08,61.45,-10.92,1.28,11.00,-1.01,11.38,2.56, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:46:40,403.54,409.99,405.62,233.77,236.20,234.16,43.21,27.47,25.88,62.97,-9.50,1.66,9.64,-1.02,11.88,2.49, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,12.69,47936
2023-12-04 23:56:40,404.22,410.32,406.24,234.31,236.34,234.57,38.25,27.12,25.82,59.98,-8.44,1.64,8.60,-1.02,11.56,2.52, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:06:40,403.10,409.87,405.34,233.57,235.99,234.18,38.24,24.35,25.69,57.28,-9.08,1.58,9.21,-1.01,11.25,2.58, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:16:40,403.54,409.93,405.36,233.65,236.31,234.22,39.67,26.42,23.27,59.67,-8.38,1.12,8.45,-1.01,11.12,2.63, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:26:41,403.14,409.79,405.60,233.53,236.01,234.31,37.98,24.46,21.93,55.01,-8.11,1.50,8.25,-1.02,10.96,2.63, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:36:41,403.47,410.44,405.72,233.66,236.52,234.21,42.52,24.48,25.07,59.45,-9.91,1.59,10.09,-1.01,11.22,2.60, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:46:41,404.01,410.86,405.91,233.85,236.79,234.52,41.76,24.96,25.75,58.60,-9.70,1.30,9.78,-1.01,11.66,2.62, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 00:56:41,404.83,410.79,407.22,234.58,236.72,234.82,37.75,24.36,25.92,56.74,-9.10,1.41,9.21,-1.01,11.24,2.60, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:06:41,405.16,411.62,406.95,234.59,237.03,235.11,37.90,24.25,25.65,56.92,-9.06,1.55,9.19,-1.01,11.12,2.65, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:16:41,405.23,410.99,407.77,234.76,236.83,235.38,37.93,24.77,22.11,55.24,-8.12,1.47,8.26,-1.02,11.53,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:26:41,405.13,410.83,407.79,234.68,236.80,235.38,37.62,24.48,22.06,54.80,-8.09,1.49,8.22,-1.02,11.24,2.69, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:36:41,405.36,412.04,407.38,234.66,237.53,235.36,42.32,24.18,21.91,57.29,-9.21,1.66,9.36,-1.02,11.00,2.64, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:46:41,405.83,411.70,407.84,235.02,237.24,235.54,38.19,24.79,25.87,57.33,-9.08,1.34,9.18,-1.01,11.51,2.65, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 01:56:41,406.88,412.61,408.82,235.59,237.81,236.05,37.73,24.15,25.62,56.61,-9.15,1.43,9.28,-1.01,11.19,2.70, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:06:41,407.15,413.01,409.31,235.74,238.15,236.32,42.02,24.23,25.75,58.19,-10.17,1.28,10.29,-1.01,11.47,2.76, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:16:41,402.03,406.72,403.14,232.53,235.19,232.27,42.58,24.81,26.14,59.42,-10.12,1.47,10.23,-1.01,11.74,2.57, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:26:41,402.06,408.04,404.30,232.83,235.08,233.51,38.77,24.60,22.01,56.20,-8.21,1.72,8.40,-1.02,10.92,2.70, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:36:41,402.37,408.19,404.51,232.97,235.27,233.70,38.31,24.40,22.12,54.96,-8.22,1.51,8.36,-1.02,10.91,2.69, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:46:41,402.38,408.47,404.23,232.94,235.32,233.56,38.68,24.72,26.20,57.55,-9.24,1.39,9.34,-1.01,11.58,2.68, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 02:56:41,402.93,408.43,404.91,233.44,235.36,233.66,38.12,24.33,26.10,57.17,-9.15,1.49,9.31,-1.01,11.33,2.67, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:06:41,402.99,407.63,404.85,233.43,235.12,233.47,38.27,24.57,26.16,57.39,-9.18,1.52,9.30,-1.01,11.42,2.64, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:16:41,402.56,407.76,404.50,233.18,235.23,233.55,38.56,24.90,25.93,57.94,-9.08,1.47,9.22,-1.01,11.81,2.71, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:26:41,402.45,408.14,404.71,232.99,235.24,233.65,42.73,25.06,22.34,58.74,-9.21,1.58,9.34,-1.01,11.26,2.71, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:36:41,402.34,408.00,404.49,233.02,234.99,233.58,38.36,24.56,22.35,55.50,-8.23,1.64,8.41,-1.02,11.14,2.72, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:46:41,401.83,407.03,403.76,232.76,234.59,233.03,38.68,24.75,26.29,57.80,-9.21,1.57,9.35,-1.01,11.34,2.70, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 03:56:41,400.98,406.80,402.84,232.19,234.32,232.72,38.66,24.70,26.04,57.88,-9.01,1.66,9.21,-1.01,11.24,2.74, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:06:41,399.62,405.99,401.92,231.30,233.86,232.26,44.49,25.22,26.23,60.68,-10.38,1.32,10.59,-1.01,11.51,2.70, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:16:41,399.83,404.50,401.83,231.66,233.35,231.63,38.61,24.59,26.28,57.75,-9.18,1.53,9.31,-1.01,11.37,2.69, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:26:41,398.83,404.88,401.43,231.07,233.25,231.75,43.39,25.17,22.45,59.15,-9.24,1.63,9.40,-1.02,11.25,2.75, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:36:41,397.91,403.91,400.23,230.53,232.58,231.18,39.19,24.94,22.59,56.06,-8.31,1.57,8.46,-1.02,11.18,2.74, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:46:41,397.57,403.96,399.80,230.34,232.49,230.97,39.42,25.39,26.59,58.87,-9.22,1.51,9.30,-1.01,11.64,2.81, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 04:56:41,396.11,402.89,398.08,229.22,232.05,230.14,43.05,25.49,26.38,60.03,-10.00,1.38,10.09,-1.01,11.48,2.59, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:06:41,400.82,406.99,402.85,232.06,234.29,232.90,42.20,32.60,26.92,68.46,-8.28,1.61,8.43,-1.02,11.90,2.71, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:16:41,400.47,406.42,403.22,231.95,234.39,232.89,46.57,30.37,26.74,68.07,-9.86,1.30,9.90,-1.01,12.29,2.66, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:26:41,399.59,406.09,401.91,231.15,233.93,232.38,46.49,30.23,23.05,66.06,-8.96,1.46,9.07,-1.01,11.52,2.60, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:36:42,399.57,405.69,401.81,231.34,233.48,232.32,42.12,32.74,23.17,66.46,-7.28,1.74,7.45,-1.03,11.41,2.57, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:46:42,399.44,406.00,401.90,231.39,233.78,232.27,41.69,30.30,26.93,65.49,-8.69,1.39,8.80,-1.01,11.71,2.54, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 05:56:42,399.11,405.91,401.73,230.92,233.82,232.07,46.06,30.46,26.88,67.05,-9.62,1.20,9.73,-1.01,11.68,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:06:42,398.48,404.65,400.89,230.62,233.04,231.70,41.77,30.20,26.94,65.54,-8.72,1.42,8.84,-1.01,11.35,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:16:42,397.86,404.27,400.31,230.34,232.84,231.30,46.78,30.40,26.92,68.52,-9.84,1.42,9.94,-1.01,11.40,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:26:42,397.33,403.61,399.60,229.96,232.42,231.04,43.61,31.67,24.54,67.79,-8.28,1.01,8.34,-1.01,10.72,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:36:42,396.61,403.16,399.26,229.53,232.17,230.83,41.94,30.19,23.55,63.55,-7.93,1.38,8.05,-1.01,10.96,2.13, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:46:42,396.07,402.61,398.36,229.19,231.75,230.45,42.41,32.98,27.60,69.04,-8.34,1.52,8.45,-1.02,11.13,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 06:56:42,395.19,401.42,397.02,228.61,231.19,229.63,43.84,33.09,31.00,71.13,-9.41,1.55,9.53,-1.01,10.53,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:06:42,398.50,405.10,400.42,230.46,233.35,231.57,46.85,30.09,30.81,69.53,-10.83,1.45,10.92,-1.01,10.95,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:16:42,394.75,401.84,397.79,228.28,231.37,230.12,51.19,30.28,27.13,70.10,-10.87,1.26,10.92,-1.01,10.52,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:26:42,395.35,401.35,397.71,228.59,231.28,230.12,46.36,33.77,26.46,73.10,-8.86,0.56,8.88,-1.00,9.90,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:36:42,395.16,401.33,397.60,228.56,231.00,230.10,45.03,35.16,25.05,72.10,-7.84,1.01,7.91,-1.01,10.48,1.83, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:46:42,394.55,400.78,396.79,228.31,230.46,229.63,45.40,37.87,29.40,77.66,-8.28,3.50,8.99,-1.08,10.07,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 07:56:42,392.42,399.45,395.22,227.07,230.05,228.50,50.10,28.51,29.10,70.29,-11.46,0.94,11.49,-1.00,10.03,1.80, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:06:42,395.64,402.32,397.96,228.82,231.45,230.17,49.65,35.66,29.16,78.00,-9.75,0.91,9.79,-1.00,10.62,1.83, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:16:42,393.47,399.92,395.36,227.63,230.16,228.80,44.86,31.53,29.08,70.65,-9.57,1.01,9.62,-1.01,10.30,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:26:42,395.26,401.45,396.82,228.71,231.10,229.78,44.55,32.41,25.04,69.30,-8.42,0.93,8.47,-1.01,10.05,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:36:42,396.34,402.52,398.19,229.41,231.52,230.46,44.15,34.94,24.95,72.11,-7.76,1.12,7.76,-1.01,10.29,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:46:42,394.63,401.20,397.08,228.32,230.88,229.89,49.50,35.49,29.64,77.72,-9.87,1.02,9.93,-1.01,10.52,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 08:56:42,393.88,401.13,396.49,227.70,230.79,229.71,48.31,32.72,25.17,71.39,-9.23,0.84,9.26,-1.00,10.13,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:06:42,391.86,398.46,393.97,226.48,229.50,228.08,53.06,37.15,30.47,80.63,-10.41,0.81,10.44,-1.00,10.40,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:16:42,392.25,398.91,394.57,226.90,229.65,228.32,47.50,36.92,30.34,77.83,-9.19,0.98,9.31,-1.01,10.31,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:26:42,391.70,397.90,393.67,226.49,229.68,227.75,53.19,38.14,34.78,83.89,-11.19,0.99,11.21,-1.00,11.24,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:36:42,397.84,403.67,399.81,230.13,232.33,231.42,47.85,43.14,30.53,84.86,-7.97,3.98,8.91,-1.11,10.88,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:46:42,397.35,403.39,399.24,229.81,232.30,231.10,47.44,39.78,30.26,80.54,-8.59,1.02,8.61,-1.01,11.02,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,12.69,47936
2023-12-05 09:56:42,397.71,404.12,399.49,230.08,232.67,231.28,47.50,35.82,34.76,78.86,-10.59,1.03,10.64,-1.00,11.16,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:06:42,396.90,403.37,398.41,229.32,232.54,230.50,54.13,33.47,34.62,78.35,-12.66,0.60,12.69,-1.00,11.12,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:16:42,395.76,402.47,397.54,228.80,231.89,230.00,56.79,35.68,34.39,82.98,-12.69,0.65,12.70,-1.00,11.17,1.54, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:26:42,395.82,402.23,397.35,228.76,231.73,230.01,53.47,36.02,31.17,80.99,-11.07,0.69,11.17,-1.00,11.08,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:36:42,394.86,401.50,397.14,228.20,231.25,229.88,53.67,38.57,26.80,82.51,-9.50,0.85,9.54,-1.00,10.95,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:46:43,394.32,401.05,396.75,227.98,230.97,229.66,54.12,38.38,26.61,82.26,-9.57,0.84,9.61,-1.00,10.84,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 10:56:43,394.43,400.94,396.34,228.17,230.91,229.30,54.34,39.05,31.25,84.98,-10.54,0.79,10.57,-1.00,11.22,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:06:43,394.24,400.35,394.96,227.85,230.73,228.52,47.52,39.90,34.49,84.52,-9.50,1.74,9.66,-1.02,10.10,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:16:43,394.05,399.45,394.34,227.81,230.08,228.39,48.14,43.19,34.59,88.63,-8.91,1.92,9.11,-1.02,9.87,1.54, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:26:43,393.87,400.11,394.68,227.82,230.39,228.40,47.71,39.82,34.71,85.03,-9.61,1.83,9.78,-1.02,9.85,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:36:43,392.75,399.34,394.90,227.13,230.03,228.57,51.57,43.28,30.78,89.03,-8.82,2.05,9.11,-1.03,10.15,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:46:43,396.62,403.04,397.93,229.21,232.06,230.46,53.57,46.51,30.62,93.55,-8.57,2.18,8.84,-1.03,10.43,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 11:56:43,399.54,406.30,400.47,230.91,233.80,231.95,50.53,43.04,34.93,89.93,-9.73,1.94,9.93,-1.02,10.60,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:06:43,400.66,406.69,400.95,231.50,234.29,232.11,48.01,39.25,30.72,81.89,-8.99,3.45,9.63,-1.07,10.35,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:16:43,400.63,407.35,401.80,231.57,234.42,232.77,45.80,38.64,28.89,78.16,-8.11,1.66,8.23,-1.02,10.54,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:26:43,399.97,407.15,402.12,231.22,234.29,232.97,49.21,35.63,24.63,74.25,-8.65,1.49,8.78,-1.01,10.26,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:36:43,400.18,406.53,401.21,231.21,234.04,232.43,45.72,35.66,24.88,73.15,-7.97,1.86,8.18,-1.03,10.23,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:46:43,399.54,406.02,400.44,231.07,233.55,231.96,46.05,40.05,33.38,81.68,-8.92,1.80,9.10,-1.02,10.46,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 12:56:43,397.13,403.19,398.18,229.40,232.55,230.30,53.21,45.92,35.87,91.60,-9.77,3.98,10.55,-1.07,11.30,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:06:43,393.61,400.10,394.71,227.58,230.30,228.50,51.66,50.41,39.38,99.28,-9.16,1.90,9.32,-1.02,10.51,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:16:43,392.94,399.58,394.32,227.17,230.11,228.30,55.93,50.60,39.26,101.09,-10.02,1.82,10.18,-1.02,10.70,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:26:43,392.71,399.16,393.79,227.05,229.90,227.73,53.69,48.78,36.83,98.61,-9.48,1.90,9.66,-1.02,10.48,1.40, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:36:43,392.85,400.31,395.13,227.17,230.52,228.68,53.64,39.56,32.65,84.85,-10.55,0.45,10.55,-1.00,10.76,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:46:43,395.32,402.23,396.98,228.49,231.72,229.78,49.64,40.73,33.65,82.88,-9.56,1.21,9.64,-1.01,10.68,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 13:56:43,395.83,402.99,398.05,228.98,231.94,230.61,45.51,39.72,28.98,78.53,-7.75,1.39,7.87,-1.02,10.31,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:06:43,396.70,403.17,397.83,229.14,232.29,230.36,45.82,40.04,28.81,79.17,-7.70,1.53,7.85,-1.02,10.47,1.45, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:16:43,395.86,403.28,397.95,228.85,232.11,230.43,49.30,35.86,28.61,76.20,-9.47,1.31,9.57,-1.01,10.45,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:26:43,396.37,404.09,398.58,229.13,232.68,230.80,45.39,33.25,24.42,69.69,-8.25,1.35,8.36,-1.01,10.44,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:36:43,397.06,404.58,399.41,229.52,233.04,231.12,45.43,32.59,24.27,68.95,-8.32,1.42,8.44,-1.01,9.94,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:46:43,397.49,404.86,399.41,229.87,233.11,231.22,51.38,37.67,30.60,81.27,-10.05,0.76,10.08,-1.00,10.29,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 14:56:43,398.02,405.40,399.72,229.96,233.52,231.48,52.06,38.34,30.47,82.41,-10.06,0.81,10.10,-1.00,10.75,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:06:43,397.86,405.40,399.15,229.87,233.54,231.07,45.31,32.07,29.32,72.04,-9.64,0.92,9.68,-1.00,10.31,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:16:43,398.18,405.08,399.45,230.30,233.30,231.19,45.56,37.09,29.81,77.90,-8.70,3.82,9.50,-1.08,10.42,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:26:43,398.18,405.90,400.32,230.07,233.83,231.73,49.10,34.48,25.42,74.55,-9.07,3.70,9.79,-1.07,10.87,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:36:43,398.57,406.24,401.29,230.42,234.02,232.26,50.27,33.93,25.23,74.56,-9.51,3.50,10.13,-1.06,10.53,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:46:43,400.40,407.37,401.81,231.42,234.53,232.82,44.27,33.44,25.27,70.74,-8.25,3.77,9.07,-1.09,10.54,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 15:56:44,402.45,408.90,404.94,232.93,235.56,234.09,45.12,33.77,29.10,73.28,-9.29,0.79,9.33,-1.00,11.36,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
