Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-05 16:06:44,403.86,411.68,405.48,233.25,237.25,234.92,47.70,28.62,27.41,66.23,-10.74,1.20,10.81,-1.01,10.85,1.57, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 16:16:44,398.88,406.15,400.69,230.56,233.85,232.11,43.55,31.58,23.38,66.51,-7.93,1.55,8.08,-1.02,10.46,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 16:26:44,400.57,407.42,401.65,231.47,234.83,232.45,43.26,31.02,23.21,65.40,-7.97,1.50,8.11,-1.02,10.82,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 16:36:44,400.24,407.98,402.60,231.47,235.09,233.02,47.22,31.24,23.23,68.17,-8.87,1.53,8.94,-1.01,11.14,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 16:46:44,400.71,407.85,402.77,231.84,234.82,233.11,45.73,34.90,24.14,68.42,-8.27,1.27,8.37,-1.01,10.92,1.71, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 16:56:44,402.58,409.92,404.26,232.91,235.88,234.11,45.27,34.77,25.76,74.02,-8.36,3.45,9.14,-1.08,11.10,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:06:44,403.95,411.11,405.60,233.68,236.76,234.77,43.22,31.97,25.58,69.43,-8.54,3.49,9.23,-1.07,11.16,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:16:44,404.15,411.07,405.82,233.99,236.51,234.90,38.13,34.47,25.52,69.74,-6.71,3.57,7.57,-1.12,10.82,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:26:44,403.90,411.11,405.27,233.70,236.67,234.54,41.66,31.51,25.48,67.72,-8.27,0.82,8.31,-1.00,10.88,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:36:44,402.55,410.15,404.43,233.06,236.04,234.09,45.61,35.24,30.03,75.81,-9.34,3.54,9.99,-1.06,11.94,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:46:44,402.21,409.47,403.96,232.90,235.78,233.65,46.58,37.82,30.06,79.08,-8.96,3.59,9.68,-1.07,11.81,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 17:56:44,403.19,409.46,404.14,233.68,235.87,233.48,37.76,29.63,29.54,65.99,-8.59,0.96,8.64,-1.01,11.14,2.11, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:06:44,402.76,408.79,403.43,233.21,235.53,233.22,42.09,35.43,31.54,75.61,-8.83,1.69,8.98,-1.02,11.15,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:16:44,403.36,410.18,404.86,233.52,236.22,234.21,44.67,31.47,25.31,68.57,-8.95,0.60,8.97,-1.00,10.83,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:26:44,404.18,411.21,405.96,234.07,236.94,234.67,46.18,31.47,28.01,71.49,-9.92,3.21,9.64,-1.05,10.83,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:36:44,403.52,410.70,405.42,233.75,236.64,234.40,48.14,32.16,29.53,73.42,-10.58,3.35,11.11,-1.05,11.80,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:46:44,403.85,411.22,405.77,233.77,236.99,234.60,50.34,31.59,29.62,74.38,-11.25,3.23,11.71,-1.04,11.30,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 18:56:44,403.47,410.19,405.39,233.79,236.37,234.21,46.51,32.99,29.46,74.37,-9.96,3.32,10.53,-1.05,11.38,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:06:44,403.05,410.25,405.01,233.44,236.33,234.19,46.45,30.48,25.45,69.44,-9.59,0.66,9.63,-1.00,11.52,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:16:44,403.55,410.33,405.52,233.68,236.40,234.48,46.84,34.72,25.48,74.88,-8.74,3.36,9.36,-1.07,11.07,2.15, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:26:44,403.74,410.65,405.55,233.99,236.64,234.32,46.31,31.54,29.37,72.68,-10.24,3.37,10.73,-1.05,11.44,2.14, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:36:44,403.91,410.90,405.51,233.98,236.84,234.28,46.15,29.75,29.54,70.78,-10.67,0.88,10.70,-1.00,11.54,2.16, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:46:44,404.64,411.54,405.97,234.32,237.16,234.57,46.07,29.72,29.34,70.58,-10.62,0.81,10.67,-1.00,11.19,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 19:56:44,404.69,411.41,406.50,234.59,236.90,234.80,46.67,34.77,29.53,76.72,-9.57,3.43,10.16,-1.06,11.27,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:06:44,399.21,405.66,400.82,231.16,233.79,231.71,44.38,31.64,25.69,69.73,-8.74,0.78,8.75,-1.00,10.96,2.09, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:16:44,399.28,406.05,401.07,231.18,234.07,231.88,44.59,31.72,25.63,69.83,-8.80,0.84,8.84,-1.00,10.83,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:26:44,400.02,407.08,401.66,231.50,234.89,232.05,44.34,29.92,25.33,67.52,-9.11,0.70,9.14,-1.00,10.85,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:36:44,400.54,407.68,402.46,232.17,234.95,232.60,44.31,35.61,29.55,75.41,-8.77,3.36,9.39,-1.07,11.31,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:46:44,400.14,406.86,401.76,231.68,234.57,232.17,44.32,36.00,29.27,75.68,-8.58,3.41,9.23,-1.07,11.18,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 20:56:44,401.61,408.43,403.08,232.41,235.65,232.91,44.41,36.17,29.17,75.57,-8.57,0.78,9.08,-1.07,11.01,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:06:45,401.90,408.92,403.69,232.69,235.72,233.32,44.40,34.38,29.14,73.63,-8.97,0.83,9.01,-1.00,11.05,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:16:45,403.44,410.46,405.12,233.42,236.50,234.24,43.99,34.34,24.88,71.50,-7.95,0.71,7.98,-1.00,10.80,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:26:45,404.06,410.46,406.25,234.02,236.66,234.76,43.68,35.89,24.87,72.94,-7.47,0.77,8.21,-1.08,10.84,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:36:45,402.77,409.73,404.96,233.20,236.20,233.92,45.52,36.13,24.87,74.42,-7.86,0.79,7.90,-1.00,10.72,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:46:45,404.01,410.99,406.45,233.95,236.83,234.79,45.68,36.62,24.74,75.46,-7.79,3.28,8.45,-1.08,11.22,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 21:56:45,404.59,411.59,406.51,234.22,237.32,234.84,45.69,34.50,28.86,74.61,-9.27,0.86,9.31,-1.00,11.38,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:06:45,405.13,411.87,407.42,234.55,237.50,235.36,45.54,39.36,24.74,78.87,-7.11,2.02,7.39,-1.04,10.89,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:16:45,399.93,406.76,402.07,231.65,234.38,232.24,46.04,36.78,29.19,77.41,-8.79,0.85,8.83,-1.00,11.51,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:26:45,401.14,408.14,403.95,232.27,235.18,233.47,45.74,36.08,20.77,73.65,-6.95,0.80,7.66,-1.10,10.75,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:36:45,401.77,408.82,404.23,232.63,235.65,233.54,45.53,34.33,25.05,72.95,-8.36,0.84,8.41,-1.00,10.72,2.22, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:46:45,403.06,409.92,405.77,233.48,236.18,234.38,45.61,36.13,25.03,75.49,-7.94,3.29,8.59,-1.08,10.66,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 22:56:45,403.62,410.60,405.82,233.69,236.62,234.48,45.43,36.07,28.98,76.45,-8.82,3.32,9.52,-1.07,10.94,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:06:45,403.80,410.66,406.44,233.96,236.61,234.69,45.60,35.66,28.93,76.16,-8.96,0.86,9.01,-1.00,10.91,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:16:45,404.12,410.53,406.94,234.03,236.65,235.00,45.45,35.39,24.60,74.62,-8.01,1.96,8.15,-1.03,10.75,2.17, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:26:45,404.43,409.47,406.46,234.13,236.19,234.36,45.47,36.73,29.19,77.15,-8.88,3.47,9.53,-1.07,11.68,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:36:45,403.21,409.76,405.83,233.56,235.87,234.59,45.28,38.50,24.62,77.39,-7.21,3.39,7.98,-1.09,10.98,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:46:45,403.71,410.51,406.47,233.77,236.25,235.02,45.37,35.34,25.14,73.84,-8.13,3.13,8.71,-1.07,10.65,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-05 23:56:45,404.63,411.44,406.86,234.27,236.93,235.19,45.60,35.92,29.04,76.19,-8.96,3.47,9.61,-1.07,11.22,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:06:45,404.72,411.30,407.32,234.35,236.88,235.28,45.71,33.67,25.02,72.78,-8.58,-0.52,8.60,-1.00,10.78,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:16:45,404.25,410.85,406.45,234.00,236.67,234.71,47.13,37.33,30.55,80.32,-9.35,1.52,9.47,-1.01,10.84,2.13, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:26:45,405.16,411.29,407.76,234.68,236.98,235.32,45.18,35.58,24.54,74.07,-7.91,2.03,8.17,-1.03,11.04,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:36:45,405.71,411.85,408.62,234.91,237.36,235.97,45.09,35.07,20.61,72.10,-7.09,3.18,7.77,-1.09,10.80,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:46:45,405.62,412.17,408.41,234.81,237.50,235.90,45.03,33.44,24.74,71.39,-8.44,0.79,8.48,-1.00,10.59,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 00:56:45,400.13,405.92,403.09,231.78,234.05,232.57,45.79,35.70,25.06,74.39,-8.01,0.77,8.05,-1.00,10.94,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:06:45,400.26,406.67,403.12,231.78,234.17,232.81,45.38,35.16,24.74,74.16,-8.00,0.88,8.00,-1.01,10.56,2.12, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:16:45,400.73,407.17,403.09,232.04,234.54,232.89,45.32,35.40,28.76,75.80,-8.87,0.99,8.93,-1.01,10.89,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:26:45,401.01,406.75,403.72,232.25,234.63,232.85,45.26,33.92,24.57,72.55,-8.25,0.71,8.29,-1.00,10.91,2.12, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:36:45,401.85,407.97,404.77,232.64,235.13,233.80,44.94,33.68,20.70,70.70,-7.36,0.79,7.40,-1.01,10.60,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:46:45,402.07,408.15,404.76,232.83,235.17,233.74,45.32,34.94,24.97,73.42,-8.13,0.88,8.18,-1.01,10.67,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 01:56:45,402.54,408.09,405.22,233.17,235.14,233.93,45.44,38.20,25.00,77.82,-7.49,2.13,7.79,-1.04,10.92,2.13, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:06:45,402.13,408.18,404.97,232.86,235.18,233.87,45.73,34.94,24.63,74.21,-8.15,3.27,8.78,-1.07,10.74,2.19, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:16:46,401.53,407.98,404.40,232.56,234.95,233.52,45.64,33.52,28.51,73.61,-9.36,0.94,9.37,-1.01,10.87,2.28, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:26:46,402.29,407.97,403.91,232.64,235.46,233.19,45.54,33.74,24.51,72.24,-8.34,0.72,8.37,-1.00,11.13,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:36:46,402.34,407.17,404.60,232.91,235.05,233.16,45.57,34.62,25.04,72.76,-8.28,0.73,8.32,-1.00,10.55,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:46:46,402.02,407.84,405.26,232.77,235.07,234.11,45.43,34.95,20.89,72.24,-7.21,0.78,7.25,-1.01,10.51,2.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 02:56:46,402.37,408.35,405.43,233.06,235.15,234.18,43.90,34.88,25.05,72.71,-7.86,0.78,7.90,-1.00,10.66,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:06:46,402.21,407.85,404.85,232.93,235.23,233.47,45.71,33.30,29.26,73.46,-9.65,0.80,9.69,-1.00,10.95,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:16:46,402.18,408.49,405.12,232.92,235.29,233.91,45.36,33.26,24.64,71.81,-8.47,0.78,8.51,-1.00,10.60,2.32, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:26:46,402.24,407.58,404.99,232.96,234.98,233.80,45.25,34.85,24.74,73.59,-8.13,0.81,8.16,-1.00,10.63,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:36:46,401.40,407.87,404.28,232.48,234.85,233.62,45.87,34.96,25.04,73.41,-8.25,3.26,8.81,-1.07,10.70,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:46:46,401.53,406.81,403.55,232.14,234.84,232.93,45.64,34.74,20.90,71.85,-7.28,3.31,7.99,-1.09,10.63,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 03:56:46,400.04,406.27,403.55,231.75,233.88,233.17,45.90,36.24,21.01,74.27,-6.95,3.27,7.68,-1.10,10.44,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:06:46,400.64,405.64,402.99,231.83,234.16,232.43,45.44,34.73,25.01,73.54,-8.18,0.80,8.22,-1.00,10.67,2.31, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:16:46,399.69,406.07,402.19,231.57,233.83,232.48,45.45,35.09,29.25,75.61,-9.07,1.00,9.10,-1.01,10.77,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:26:46,398.60,405.02,401.17,230.86,233.19,231.77,47.26,37.20,30.35,80.14,-9.26,1.58,9.39,-1.01,10.61,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:36:46,397.88,404.15,400.88,230.44,232.73,231.55,46.17,35.42,24.82,74.92,-8.05,0.86,8.12,-1.01,11.05,2.28, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:46:46,398.11,404.26,401.15,230.51,232.88,231.71,46.23,33.68,25.31,72.65,-8.65,0.85,8.69,-1.00,10.69,2.27, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 04:56:46,398.02,404.56,400.81,230.54,232.84,231.66,45.96,35.41,25.32,74.37,-8.16,0.90,8.21,-1.01,10.47,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:06:46,397.35,403.50,400.13,230.13,232.41,231.13,46.64,35.75,25.25,75.59,-8.21,0.80,8.25,-1.00,10.89,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:16:46,396.57,403.38,398.72,229.58,232.12,230.85,46.62,35.83,29.65,77.13,-9.19,0.89,9.23,-1.00,10.74,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:26:46,396.18,402.77,399.03,229.32,231.82,230.76,49.37,39.71,29.55,82.67,-8.83,0.85,8.89,-1.00,10.81,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:36:46,395.52,401.77,398.28,228.92,231.24,230.28,52.15,45.40,27.90,91.23,-7.89,1.93,8.12,-1.03,10.79,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:46:46,398.91,405.37,401.82,230.75,233.45,232.38,51.81,41.87,23.69,85.62,-7.68,1.90,7.91,-1.03,10.35,1.98, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 05:56:46,398.47,404.94,401.91,230.50,233.21,232.40,51.64,41.65,23.72,85.32,-7.64,1.84,7.86,-1.03,10.30,1.93, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:06:46,398.22,404.86,400.95,230.45,233.28,231.93,52.01,42.52,32.23,88.85,-9.53,1.76,9.70,-1.02,10.86,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:16:46,396.21,403.24,399.01,229.21,232.12,230.90,51.94,40.68,27.80,85.75,-8.87,1.72,9.04,-1.02,10.37,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:26:46,396.06,402.59,399.09,229.18,231.80,230.77,52.11,42.69,28.01,87.97,-8.49,1.84,8.66,-1.02,10.46,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:36:46,396.90,403.99,399.53,229.66,232.47,231.21,52.65,42.65,32.90,89.62,-9.78,1.71,9.92,-1.01,10.35,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:46:46,396.19,402.88,398.98,229.16,231.88,230.85,52.18,43.10,32.23,89.75,-9.37,1.85,9.55,-1.02,10.31,1.66, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 06:56:46,394.71,401.50,397.82,228.25,231.03,230.32,49.57,42.23,23.62,84.57,-7.08,1.78,7.23,-1.03,9.71,1.61, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:06:46,392.33,398.99,395.28,227.09,229.37,228.81,50.98,45.72,32.65,91.82,-8.56,1.97,8.78,-1.03,10.44,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:16:46,395.58,402.61,398.60,228.87,231.54,230.80,49.99,42.10,32.56,87.76,-9.21,1.88,9.40,-1.02,10.22,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:26:47,393.69,400.73,396.51,227.88,230.29,229.54,52.22,45.75,37.24,94.36,-9.87,1.85,10.04,-1.02,10.24,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:36:47,392.40,399.21,394.70,226.84,229.80,228.64,52.82,39.94,32.29,86.89,-10.19,1.69,10.33,-1.01,10.11,1.61, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:46:47,391.16,398.28,393.91,226.26,229.23,227.95,53.36,39.87,37.12,88.47,-11.39,1.73,11.50,-1.01,9.91,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 07:56:47,396.08,403.43,399.05,229.07,232.22,230.98,52.52,39.48,32.25,85.76,-10.25,1.57,10.36,-1.01,9.66,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:06:47,393.35,400.32,396.67,227.46,230.50,229.45,52.93,38.55,28.42,84.12,-9.66,1.70,9.81,-1.02,9.88,1.65, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:16:47,391.08,398.47,393.62,226.18,229.28,227.88,53.05,40.60,37.88,89.54,-11.33,1.63,11.44,-1.01,9.75,1.57, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:26:47,390.71,397.57,393.83,225.89,228.89,227.96,56.12,44.78,33.38,93.97,-10.03,1.64,10.16,-1.01,9.94,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:36:47,391.44,398.30,393.99,226.41,229.09,227.99,56.84,47.53,38.51,98.95,-10.75,1.87,10.88,-1.01,10.34,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:46:47,391.90,398.79,393.65,226.61,229.58,227.88,54.64,47.97,38.34,97.91,-10.08,1.73,10.22,-1.02,10.23,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 08:56:47,391.94,398.92,394.61,226.55,229.58,228.52,54.53,48.41,29.55,95.41,-7.99,1.94,8.22,-1.03,10.28,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:06:47,391.28,398.65,393.85,226.37,229.52,227.97,51.37,41.00,30.81,84.13,-9.18,0.94,9.23,-1.01,10.46,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:16:47,396.77,403.37,399.23,229.71,232.32,230.96,51.41,43.60,34.85,89.68,-9.67,1.03,9.73,-1.01,10.53,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:26:47,395.90,402.77,397.80,228.83,232.00,230.40,55.04,43.56,30.80,90.80,-9.46,3.68,10.15,-1.07,10.05,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:36:47,394.82,401.59,396.95,228.36,231.18,229.73,54.25,46.53,35.26,94.14,-9.66,3.71,10.35,-1.07,10.42,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:46:47,393.54,400.20,396.00,227.63,230.39,229.22,54.68,45.81,31.04,92.44,-8.96,3.87,9.78,-1.08,10.87,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 09:56:47,392.39,399.51,394.58,226.91,230.07,228.44,54.30,41.33,30.98,86.82,-9.89,1.06,9.95,-1.01,10.40,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:06:47,391.90,398.40,393.88,226.50,229.44,228.04,57.04,51.08,34.75,101.12,-9.15,1.85,9.36,-1.02,10.15,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:16:47,390.77,397.36,393.08,226.13,229.02,227.25,57.14,46.24,39.32,98.20,-11.25,1.92,11.41,-1.01,10.61,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:26:47,392.23,398.56,394.26,226.75,229.55,228.23,57.91,50.68,34.88,102.14,-9.46,2.03,9.67,-1.02,10.47,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:36:47,392.62,398.80,394.84,227.10,229.70,228.50,58.00,53.18,34.79,104.80,-8.88,2.12,9.13,-1.03,11.08,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:46:47,393.34,399.59,394.89,227.63,229.88,228.40,45.82,47.46,30.88,89.03,-6.49,3.89,7.57,-1.15,10.63,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 10:56:47,394.17,399.79,394.98,227.59,230.58,228.49,48.12,41.88,25.16,79.80,-6.88,1.51,6.83,-1.02,11.06,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:06:47,393.14,399.61,394.42,227.13,230.14,228.44,46.82,42.48,24.98,80.11,-6.38,1.53,6.56,-1.03,10.67,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:16:47,393.48,399.82,394.15,227.29,230.42,228.23,46.76,39.30,29.72,78.97,-8.24,1.36,8.40,-1.01,10.34,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:26:47,393.51,400.25,395.13,227.38,230.47,228.85,47.66,44.65,30.11,85.19,-7.34,1.44,7.48,-1.02,10.75,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:36:47,393.86,400.22,394.65,227.38,230.81,228.33,49.95,43.67,33.19,87.98,-8.86,0.57,8.87,-1.00,10.28,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:46:47,395.21,401.39,395.89,228.19,231.33,229.25,48.60,44.82,32.34,88.20,-8.16,3.57,8.84,-1.09,10.67,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 11:56:47,397.10,403.85,398.27,229.33,232.59,230.75,45.60,43.27,27.97,82.82,-6.84,3.38,7.63,-1.10,10.20,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:06:47,397.88,404.90,399.26,229.67,233.23,231.26,44.24,38.77,25.09,74.51,-6.70,1.37,6.84,-1.02,10.42,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:16:47,397.50,404.08,398.25,229.49,232.79,230.71,44.87,42.71,29.39,81.26,-6.96,1.47,7.12,-1.02,10.38,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:26:47,396.88,403.12,397.63,229.29,232.15,230.20,45.12,45.74,29.47,84.93,-6.32,4.42,7.66,-1.18,10.26,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:36:48,395.60,402.21,396.87,228.57,231.48,229.91,44.23,46.73,29.20,85.82,-5.89,4.49,7.40,-1.21,10.32,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:46:48,394.10,401.25,396.03,227.56,231.16,229.50,50.14,44.99,25.01,84.96,-6.57,1.62,6.77,-1.03,9.97,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 12:56:48,392.05,398.43,393.50,226.28,229.66,227.85,52.67,50.36,26.99,93.90,-6.37,3.91,7.48,-1.15,10.44,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:06:48,395.69,401.13,396.35,228.65,231.14,229.37,52.82,61.04,37.75,111.60,-6.65,1.94,6.93,-1.04,10.10,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:16:48,396.20,402.24,396.78,228.98,231.70,229.61,49.95,53.09,34.89,99.70,-7.18,2.14,7.48,-1.04,10.18,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:26:48,397.49,403.91,398.28,229.69,232.69,230.55,49.96,49.49,34.69,95.72,-8.01,2.04,8.27,-1.03,10.39,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:36:48,397.84,404.60,399.05,229.90,232.79,230.74,48.47,48.33,33.47,92.76,-7.51,0.11,7.38,-1.00,10.80,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:46:48,397.84,404.64,399.28,229.89,233.12,231.19,46.88,46.27,26.80,86.19,-6.03,3.87,7.17,-1.16,10.21,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 13:56:48,397.96,404.54,399.20,229.91,233.07,231.26,46.68,48.49,26.79,88.15,-5.55,3.99,6.83,-1.19,10.73,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:06:48,397.28,404.22,398.83,229.54,233.03,230.75,46.41,42.38,30.93,82.80,-7.94,0.71,7.97,-1.00,10.27,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:16:48,396.93,404.10,399.10,229.52,232.62,231.05,46.46,45.88,30.82,87.17,-7.06,3.67,7.96,-1.11,10.11,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:26:48,397.70,404.52,399.41,229.86,232.79,231.12,47.38,52.69,32.27,95.41,-6.08,3.71,7.12,-1.15,10.59,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:36:48,398.25,404.86,399.97,230.15,233.06,231.68,47.66,51.62,32.31,94.80,-6.40,3.62,7.35,-1.13,10.02,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:46:48,397.88,405.02,399.55,229.85,233.29,231.46,47.00,42.76,27.61,83.08,-7.21,3.46,7.93,-1.10,10.28,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 14:56:48,398.20,405.30,399.76,230.07,233.50,231.52,47.30,43.15,27.49,83.76,-7.18,3.44,7.96,-1.10,9.85,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:06:48,396.49,404.23,398.77,229.17,232.86,230.77,49.07,38.20,28.70,78.40,-8.86,1.38,8.96,-1.01,10.14,1.27, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:16:48,397.21,404.04,398.74,229.52,232.65,230.93,45.64,42.58,28.78,81.66,-7.10,1.47,7.26,-1.02,10.25,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:26:48,398.41,405.76,400.01,230.29,233.64,231.54,46.18,37.63,28.29,76.42,-8.26,1.40,8.39,-1.01,10.54,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:36:48,399.28,406.02,400.77,230.88,233.74,232.01,46.12,40.86,28.54,80.59,-7.58,1.57,7.74,-1.02,9.98,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:46:48,400.99,408.38,402.67,231.78,235.15,233.40,45.39,35.55,23.70,71.94,-7.55,1.49,7.78,-1.02,9.99,1.30, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 15:56:48,404.18,411.71,405.79,233.49,237.03,234.99,45.23,35.34,23.57,71.83,-7.57,1.49,7.71,-1.02,10.40,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:06:48,396.46,403.88,398.11,229.18,232.45,230.60,50.91,44.01,33.32,90.47,-9.15,1.97,9.36,-1.02,10.00,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:16:48,398.34,405.42,399.43,229.97,233.58,231.13,48.76,38.77,31.00,81.60,-9.37,0.60,9.39,-1.00,10.31,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:26:48,398.57,406.02,400.18,230.42,233.75,231.72,50.52,43.91,33.12,90.41,-9.06,1.94,9.27,-1.02,9.84,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:36:48,399.37,406.99,400.96,230.97,234.32,232.14,50.36,43.80,32.96,89.84,-9.06,1.94,9.26,-1.02,10.29,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:46:48,399.97,407.97,402.38,231.21,234.73,233.16,47.54,41.03,21.98,80.44,-6.47,3.35,7.28,-1.11,9.96,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 16:56:48,402.04,409.89,404.26,232.58,235.72,234.23,47.02,40.97,26.57,81.21,-7.49,3.42,8.22,-1.09,10.32,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:06:48,403.95,411.59,406.10,233.85,236.78,234.99,44.45,40.75,30.82,81.15,-7.98,3.34,8.65,-1.08,10.50,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:16:48,397.66,405.41,399.61,230.14,233.11,231.49,45.19,41.34,26.31,80.68,-6.83,3.31,7.64,-1.10,10.13,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:26:48,397.08,405.61,399.19,229.71,233.37,231.26,50.00,38.14,30.89,81.53,-9.66,0.57,9.67,-1.00,10.55,1.66, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:36:49,396.54,404.69,398.07,229.41,233.03,230.41,48.45,36.22,31.14,76.17,-8.87,0.80,8.90,-1.00,10.86,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:46:49,394.86,402.95,396.70,228.29,231.96,229.78,45.05,37.64,21.96,74.85,-6.57,0.72,6.70,-1.01,10.69,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 17:56:49,393.88,401.45,395.76,228.04,231.17,229.03,45.33,43.62,26.90,83.49,-6.35,3.68,7.34,-1.13,11.45,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:06:49,393.96,401.84,395.74,228.49,230.90,229.10,44.66,43.06,32.53,84.57,-7.68,1.84,7.92,-1.03,11.45,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:16:49,394.55,402.24,396.10,228.52,231.23,229.47,45.18,40.73,26.23,80.60,-6.87,3.43,7.70,-1.10,10.90,1.72, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:26:49,395.60,403.69,397.05,229.17,232.21,229.89,44.92,37.26,30.04,77.87,-8.52,0.91,8.57,-1.01,11.11,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:36:49,395.83,403.32,397.12,229.14,232.36,229.83,49.92,37.09,25.08,79.20,-8.55,0.78,8.56,-1.00,11.05,1.79, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:46:49,395.32,403.73,397.57,229.18,231.96,230.17,49.83,37.01,25.77,79.14,-8.72,0.68,8.75,-1.00,11.21,1.77, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 18:56:49,395.58,404.10,397.79,229.07,232.51,230.36,50.22,35.40,24.71,77.04,-8.93,0.78,9.00,-1.00,11.22,1.80, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:06:49,395.89,404.20,397.64,229.40,232.63,230.15,47.29,35.39,29.80,77.17,-9.41,0.79,9.39,-1.00,11.54,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:16:49,396.60,404.33,398.00,229.83,232.50,230.47,42.04,39.02,29.47,77.40,-7.40,0.47,7.42,-1.01,11.36,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:26:49,397.48,404.35,398.38,230.19,232.98,230.36,42.00,39.76,29.38,77.80,-7.16,3.52,7.97,-1.10,11.51,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:36:49,398.54,405.88,400.63,230.94,233.53,231.79,39.26,36.25,25.03,70.64,-6.36,0.74,6.40,-1.01,11.24,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:46:49,398.51,406.66,400.37,230.85,233.99,231.73,41.63,34.76,24.99,70.46,-7.24,0.74,7.28,-1.01,11.30,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 19:56:49,398.98,407.19,400.55,230.96,234.51,231.81,46.71,34.75,27.69,75.07,-9.06,1.44,8.39,-1.00,11.47,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:06:49,399.35,407.57,401.05,231.29,234.61,232.05,46.32,36.33,28.94,76.86,-8.89,3.49,9.58,-1.07,11.49,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:16:49,399.02,406.43,401.04,231.33,233.99,231.85,41.70,36.33,28.27,74.92,-7.69,1.77,7.89,-1.03,11.63,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:26:49,399.85,407.18,401.14,231.44,234.64,232.11,40.83,36.06,28.62,73.06,-7.61,0.70,7.64,-1.09,11.35,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:36:49,399.19,407.25,401.84,231.37,234.33,232.41,39.40,31.21,22.25,71.46,-6.95,1.43,7.10,-1.02,11.42,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:46:49,400.42,407.44,401.91,231.81,234.91,232.53,39.51,35.16,23.12,67.44,-6.07,1.69,6.30,-1.04,11.24,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 20:56:49,401.57,409.01,403.53,232.58,235.44,233.56,39.61,35.63,23.00,68.09,-5.97,1.77,6.22,-1.04,11.33,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:06:49,403.28,410.49,404.98,233.46,236.41,234.31,39.38,35.58,22.63,68.30,-5.84,1.62,6.06,-1.04,11.14,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:16:49,402.48,410.47,405.19,233.29,236.29,234.23,43.74,31.24,26.74,67.56,-8.98,1.43,9.16,-1.01,11.68,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:26:49,403.55,411.72,406.20,233.82,237.00,234.84,44.24,31.42,26.03,67.66,-8.93,1.55,9.06,-1.01,11.48,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:36:49,405.34,412.87,407.34,234.63,237.78,235.64,38.90,32.29,18.41,62.16,-5.56,1.63,5.80,-1.04,10.84,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:46:49,399.75,407.53,401.97,231.64,234.50,232.58,39.45,32.47,22.89,64.33,-6.65,1.69,6.84,-1.03,10.94,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 21:56:49,400.58,408.22,402.66,231.91,235.13,232.86,38.91,32.53,22.24,64.11,-6.40,1.47,6.57,-1.03,10.91,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:06:49,401.64,408.83,403.21,232.46,235.76,232.89,39.31,30.83,22.56,62.58,-6.99,1.43,7.11,-1.02,11.05,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:16:49,401.52,409.27,403.73,232.73,235.55,233.41,39.15,32.39,26.71,66.02,-7.65,1.56,7.80,-1.02,11.41,2.01, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:26:49,402.98,410.53,405.36,233.55,236.28,234.21,38.94,32.16,22.17,63.71,-6.51,1.53,6.69,-1.03,11.03,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:36:50,404.22,411.41,406.07,233.99,236.84,234.95,39.06,31.49,22.66,63.03,-6.82,1.66,7.02,-1.03,10.85,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:46:49,404.75,412.32,406.84,234.36,237.32,235.57,38.84,31.56,18.33,61.31,-5.71,1.64,5.94,-1.04,10.71,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 22:56:50,405.62,413.15,407.21,234.94,237.86,235.39,38.91,29.86,26.74,63.22,-8.23,1.65,8.40,-1.02,11.18,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:06:50,405.85,413.48,408.14,235.16,237.87,236.02,38.61,29.87,22.07,61.75,-7.03,1.55,7.19,-1.02,10.92,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:16:50,399.06,406.51,401.00,231.12,234.06,231.65,39.05,31.82,22.51,63.75,-6.61,1.62,6.81,-1.03,10.84,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:26:50,399.23,405.62,401.61,231.60,233.55,231.76,39.23,31.44,26.93,65.33,-7.87,1.52,8.01,-1.02,11.42,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:36:50,397.95,405.60,400.66,230.47,233.41,231.80,43.97,31.98,18.51,65.42,-6.76,1.66,6.94,-1.03,10.69,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:46:50,398.32,405.90,400.95,230.71,233.70,231.83,44.26,31.95,18.55,65.44,-6.83,1.68,7.03,-1.03,10.73,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-06 23:56:50,398.75,406.08,400.72,231.09,233.55,231.73,39.44,33.25,26.69,67.68,-7.33,1.77,7.58,-1.03,11.00,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:06:50,399.25,406.30,401.17,231.24,233.77,232.04,39.34,34.84,22.55,67.64,-5.97,1.80,6.24,-1.04,10.87,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:16:50,399.29,406.50,401.04,231.46,233.76,231.88,41.05,33.45,28.18,70.15,-8.11,1.26,8.20,-1.01,11.01,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:26:50,400.23,407.20,401.60,231.80,234.28,232.28,39.22,31.63,26.56,65.63,-7.65,1.68,7.84,-1.02,11.02,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:36:50,400.59,407.87,402.58,231.89,234.69,232.91,39.17,30.03,18.59,59.89,-6.16,1.55,6.35,-1.03,10.66,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:46:50,400.89,408.20,402.96,232.23,234.73,233.14,39.24,31.61,22.96,63.28,-6.84,1.67,7.00,-1.03,10.73,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 00:56:50,401.61,408.54,403.01,232.61,235.12,232.99,39.39,31.43,26.15,65.01,-7.57,1.65,7.75,-1.02,10.89,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:06:50,401.98,408.88,403.88,232.78,235.32,233.54,38.98,31.59,22.40,63.56,-6.70,1.54,6.87,-1.03,10.80,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:16:50,402.46,409.23,404.24,233.20,235.52,233.58,39.11,31.50,26.55,65.26,-7.73,1.59,7.89,-1.02,11.04,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:26:50,402.80,409.76,404.74,233.30,235.81,233.99,38.71,30.04,22.00,61.71,-6.99,1.46,7.14,-1.02,10.81,2.09, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:36:50,402.30,408.94,404.10,232.90,235.37,233.60,39.00,31.49,22.66,62.96,-6.76,1.66,6.98,-1.03,10.75,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:46:50,402.32,409.06,404.27,233.03,235.45,233.75,38.89,31.30,22.48,62.81,-6.73,1.72,6.94,-1.03,10.76,2.09, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 01:56:50,402.68,409.55,404.99,233.23,235.75,234.03,43.55,31.66,22.21,66.66,-7.72,1.63,7.86,-1.02,10.93,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:06:50,402.86,409.92,405.22,233.24,236.03,234.25,43.59,29.88,22.04,64.58,-8.13,1.52,8.27,-1.02,10.93,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:16:50,403.58,409.94,404.95,233.71,236.01,234.11,38.78,31.66,26.13,65.39,-7.54,1.63,7.71,-1.02,10.94,2.09, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:26:50,404.40,410.72,406.48,234.15,236.48,235.04,38.62,31.54,18.31,61.46,-5.62,1.71,5.87,-1.04,10.80,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:36:50,403.66,409.90,406.12,233.94,235.90,234.61,38.79,30.95,22.62,62.50,-6.87,1.70,7.08,-1.03,10.88,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:46:50,404.06,410.42,406.08,234.17,236.24,234.53,38.64,29.51,26.28,62.89,-8.11,1.57,8.26,-1.02,10.97,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 02:56:50,404.72,411.06,406.49,234.29,236.44,235.05,38.61,31.20,22.03,63.15,-6.67,1.62,6.87,-1.03,10.68,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:06:50,405.48,410.37,406.13,234.66,236.97,234.11,38.80,30.85,26.45,64.24,-7.81,1.65,7.97,-1.02,11.22,2.25, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:16:50,404.79,409.50,406.01,234.38,236.41,234.06,38.71,31.12,26.00,63.94,-7.65,1.53,7.80,-1.02,11.15,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:26:50,404.37,410.37,406.58,234.23,236.15,234.93,38.89,34.08,18.30,64.58,-5.10,1.80,5.41,-1.06,10.64,2.29, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:36:50,404.14,410.32,406.26,234.17,236.10,234.66,39.12,32.42,22.61,64.30,-6.64,1.67,6.85,-1.03,10.87,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:46:50,404.30,408.56,405.04,233.97,235.95,233.34,38.89,29.57,26.49,62.60,-8.17,1.45,8.30,-1.02,11.18,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 03:56:50,402.90,408.80,404.42,233.20,235.51,233.66,39.03,31.05,22.00,62.90,-6.74,1.56,6.92,-1.03,10.65,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:06:51,402.57,408.13,403.66,232.98,235.25,233.13,39.02,30.85,22.11,62.72,-6.80,1.63,6.99,-1.03,10.70,2.26, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:16:51,401.69,407.19,402.78,232.49,234.52,232.82,44.06,34.09,26.39,70.84,-8.22,1.72,8.40,-1.02,11.32,2.15, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:26:51,402.27,408.07,405.08,232.97,235.03,233.98,45.42,35.87,19.92,72.53,-6.72,3.75,7.69,-1.13,10.91,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:36:51,402.56,406.73,403.95,233.04,234.92,232.87,39.49,32.73,18.58,63.18,-5.60,1.77,5.84,-1.05,11.13,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:46:51,401.56,407.44,403.59,232.65,234.59,233.18,41.92,35.31,27.17,71.14,-7.64,1.69,7.83,-1.02,11.31,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 04:56:51,400.68,406.45,401.80,232.01,234.13,232.10,42.36,36.18,26.60,71.92,-7.34,1.61,7.51,-1.02,11.72,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:06:51,399.93,405.29,401.06,231.49,233.56,231.69,44.58,37.91,24.36,75.29,-7.04,1.02,7.12,-1.01,11.35,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:16:51,398.96,404.55,400.06,230.84,233.10,231.18,44.88,38.45,29.11,77.65,-8.05,1.16,8.13,-1.01,11.50,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:26:51,398.43,403.96,399.97,230.57,232.71,231.24,45.09,41.75,21.13,78.49,-5.45,3.90,6.70,-1.19,11.20,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:36:51,398.31,404.17,400.58,230.60,232.67,231.56,45.05,41.63,21.04,78.41,-5.34,1.18,5.47,-1.02,11.00,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:46:51,398.60,404.93,399.92,230.64,233.17,231.26,44.97,37.14,29.43,76.52,-8.46,1.07,8.52,-1.01,11.22,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 05:56:51,397.94,404.24,399.33,230.31,232.59,231.03,44.86,38.99,29.03,78.15,-7.89,1.00,7.95,-1.01,11.10,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:06:51,397.53,403.81,399.06,229.87,232.41,230.96,44.85,39.24,24.91,76.81,-6.88,0.93,6.92,-1.01,10.97,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:16:51,397.09,403.35,398.72,229.68,232.10,230.71,45.17,39.18,29.53,78.59,-8.03,1.13,8.15,-1.01,11.07,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:26:51,398.07,404.35,399.66,230.27,232.76,231.22,45.01,38.96,25.13,76.16,-7.02,1.08,7.10,-1.01,10.78,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:36:51,397.84,404.23,400.00,230.19,232.82,231.42,45.27,38.78,20.76,75.53,-6.12,1.13,6.22,-1.02,10.64,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:46:51,396.02,402.75,397.88,228.93,231.98,230.21,50.34,37.82,29.57,80.44,-9.62,0.86,9.47,-1.00,10.85,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 06:56:51,393.29,399.71,394.99,227.45,229.97,228.84,47.90,42.88,33.33,85.28,-8.60,1.04,8.67,-1.01,10.58,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:06:51,396.57,402.86,398.63,229.42,231.72,230.79,44.90,39.45,29.30,79.02,-7.84,1.10,7.92,-1.01,10.35,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:16:51,396.99,403.39,398.29,229.66,232.00,230.70,45.09,39.48,33.66,80.86,-8.90,1.10,9.02,-1.01,10.64,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:26:51,397.12,403.36,398.37,229.66,232.02,230.68,45.23,39.41,33.03,80.45,-8.78,1.16,8.86,-1.01,10.44,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:36:51,394.80,401.01,396.73,228.26,230.63,229.86,45.21,42.59,25.22,80.47,-6.21,1.03,6.29,-1.01,10.53,1.52, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:46:51,393.86,399.65,395.46,227.83,229.82,228.99,43.57,45.85,30.09,84.81,-6.17,3.91,7.30,-1.16,10.44,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 07:56:51,391.73,397.80,392.97,226.57,228.83,227.53,43.92,39.26,29.93,78.61,-7.59,1.14,7.67,-1.01,10.19,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:06:51,395.53,402.12,396.76,228.92,231.20,229.73,43.05,37.44,34.18,78.45,-8.96,1.19,9.00,-1.01,10.26,1.55, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:16:51,394.11,400.73,395.41,228.07,230.47,228.97,43.13,39.43,33.81,80.51,-8.45,3.77,9.26,-1.09,10.23,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:26:51,394.72,400.19,395.26,228.05,230.50,228.84,43.38,43.26,29.58,82.45,-6.58,1.22,6.70,-1.02,10.22,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:36:51,393.34,399.80,394.62,227.45,230.02,228.57,43.41,40.15,30.04,78.46,-7.36,1.12,7.44,-1.01,10.12,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:46:51,392.75,399.08,394.29,227.14,229.51,228.43,43.53,43.17,25.85,80.38,-5.83,0.94,5.91,-1.01,10.25,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.12,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 08:56:51,391.48,398.34,393.19,226.49,229.11,227.47,48.98,43.73,34.97,87.59,-8.96,1.05,8.97,-1.01,10.70,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 09:06:51,397.41,404.36,398.62,229.95,232.60,230.99,48.46,43.77,34.39,87.52,-8.88,1.11,8.95,-1.01,11.09,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
