Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-07 09:16:52,397.85,403.67,398.34,229.85,232.43,230.75,43.74,42.25,29.74,81.25,-7.03,0.97,7.10,-1.01,10.66,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 09:26:52,397.76,404.41,398.55,230.05,232.81,230.57,46.09,40.60,35.01,82.88,-9.16,0.91,9.20,-1.00,10.97,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 09:36:52,397.94,403.80,398.13,229.78,232.68,230.57,47.69,41.05,30.52,82.23,-8.41,0.87,8.46,-1.01,11.04,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 09:46:52,397.05,403.23,397.27,229.34,232.24,230.23,44.44,42.76,32.86,82.71,-7.69,1.47,7.86,-1.02,10.80,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 09:56:52,396.35,402.79,397.11,229.12,231.95,229.89,49.54,41.62,33.22,84.81,-9.18,1.68,9.34,-1.02,11.15,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:06:52,395.01,401.59,396.18,228.48,231.13,229.27,50.43,41.72,32.98,85.38,-9.36,1.53,9.44,-1.01,11.14,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:16:52,396.94,403.11,397.27,229.32,232.11,230.06,50.30,41.67,32.90,85.22,-9.35,1.58,9.49,-1.01,11.24,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:26:52,395.42,402.04,396.75,228.30,231.62,229.87,49.95,38.72,19.91,76.60,-6.84,1.51,7.01,-1.02,10.70,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:36:52,395.00,400.25,395.44,228.15,230.51,228.91,45.29,41.92,24.84,78.92,-6.13,1.72,6.37,-1.04,10.52,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:46:52,394.45,399.41,394.62,227.81,230.04,228.60,45.52,46.61,29.56,85.59,-6.26,1.77,6.50,-1.04,10.50,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 10:56:52,394.07,398.57,394.21,227.68,229.56,228.28,45.62,49.26,29.48,89.04,-5.60,1.78,5.87,-1.05,10.62,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:06:52,394.55,399.78,394.50,228.05,230.13,228.51,44.86,42.11,28.71,80.12,-6.97,1.50,7.13,-1.02,10.91,1.33, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:16:52,394.49,400.02,394.76,227.78,230.55,228.61,50.48,39.52,28.18,80.32,-8.73,1.33,8.83,-1.01,10.78,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:26:52,394.89,400.82,395.97,228.14,230.78,229.37,50.45,40.76,24.33,80.59,-7.45,1.56,7.61,-1.02,10.25,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:36:52,395.03,400.71,395.59,227.95,231.20,228.80,50.00,40.15,24.21,78.66,-7.54,1.29,7.65,-1.01,11.05,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:46:52,396.08,401.15,396.00,228.73,231.40,229.26,52.73,46.94,32.23,92.71,-8.64,3.60,9.36,-1.08,10.62,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 11:56:52,398.56,403.86,398.45,230.17,232.77,230.67,50.17,50.43,31.88,94.92,-7.19,3.65,8.06,-1.11,10.55,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:06:52,398.02,402.77,397.29,229.82,232.34,229.91,52.67,51.53,36.65,100.88,-8.64,2.24,9.01,-1.03,11.00,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:16:52,396.98,402.23,396.58,229.23,231.82,229.39,49.57,45.65,34.08,91.34,-8.68,2.27,8.98,-1.03,10.95,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:26:52,395.80,400.81,395.74,228.54,231.10,229.06,50.06,49.35,30.21,94.06,-7.08,2.37,7.47,-1.05,10.80,1.27, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:36:52,395.73,400.90,395.83,228.67,231.10,229.15,47.11,44.68,26.30,84.35,-6.42,4.15,7.64,-1.16,10.97,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:46:52,395.25,401.34,395.52,228.23,231.59,228.75,53.13,36.65,30.65,81.26,-10.63,0.76,10.65,-1.00,10.60,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 12:56:52,394.99,401.05,395.64,228.16,231.22,229.00,54.65,44.08,31.20,90.52,-9.37,1.02,9.45,-1.00,10.22,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:06:52,397.04,402.70,397.81,229.54,231.97,230.22,54.90,48.49,31.22,95.17,-8.49,4.12,9.43,-1.10,10.90,1.30, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:16:52,397.55,403.07,397.90,229.68,232.39,230.20,49.55,48.57,31.18,91.57,-7.16,1.01,7.23,-1.01,10.36,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:26:52,396.86,402.22,397.09,229.14,232.11,229.83,49.30,44.41,26.80,85.31,-7.07,1.01,7.17,-1.01,10.48,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:36:52,394.99,400.24,395.55,228.17,230.85,228.77,52.53,53.04,30.43,99.39,-6.78,2.32,7.17,-1.05,10.74,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:46:52,396.27,401.46,396.08,228.69,231.63,228.83,50.02,45.02,29.75,88.75,-7.87,2.22,8.13,-1.03,10.49,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 13:56:52,396.69,401.68,396.83,229.05,231.75,229.49,56.11,52.98,34.38,103.12,-8.42,2.22,8.71,-1.03,10.58,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:06:52,396.78,402.53,396.96,229.18,232.36,229.53,52.69,37.28,30.30,81.48,-10.34,0.91,10.38,-1.00,10.34,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:16:53,396.67,402.10,396.52,228.97,232.13,229.27,49.15,39.33,32.32,82.80,-9.55,3.48,10.16,-1.06,10.33,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:26:53,397.07,402.56,397.47,229.39,231.98,230.09,45.06,45.82,28.64,84.40,-6.13,1.51,6.32,-1.03,10.72,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:36:53,397.54,402.83,397.79,229.60,232.33,230.04,47.58,43.77,27.40,84.62,-7.02,3.61,7.89,-1.11,10.40,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:46:53,397.66,403.38,398.02,229.55,232.52,230.51,47.06,44.92,27.20,85.15,-6.61,3.45,7.46,-1.11,10.31,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 14:56:53,397.92,403.55,398.26,229.82,232.70,230.50,50.91,45.84,30.33,89.83,-8.15,3.62,8.91,-1.09,10.84,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:06:53,398.23,403.48,398.51,229.97,232.60,230.66,43.53,41.64,23.40,77.04,-5.55,1.51,5.65,-1.04,10.12,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:16:53,397.45,402.79,397.95,229.68,232.14,230.33,45.82,47.56,30.38,88.38,-6.42,3.99,7.50,-1.15,10.70,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:26:53,398.53,403.55,399.28,230.22,232.46,231.13,43.34,41.90,23.49,77.48,-5.47,1.58,5.69,-1.04,9.87,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:36:53,399.24,404.90,400.14,230.75,233.27,231.48,49.40,42.70,31.25,86.44,-8.65,3.48,9.32,-1.07,9.80,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:46:53,399.88,405.70,400.91,231.00,233.90,232.06,51.15,45.54,27.07,88.67,-7.50,3.53,8.29,-1.10,10.56,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 15:56:53,405.94,409.37,406.26,234.62,235.62,235.40,50.04,44.59,26.71,87.22,-7.50,3.48,8.27,-1.09,9.98,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 16:06:53,399.74,403.88,400.40,231.15,232.39,232.01,48.93,40.84,28.41,81.12,-8.26,1.59,8.41,-1.02,10.54,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.02,47936
2023-12-07 16:16:53,397.07,401.47,398.04,229.52,230.75,230.91,49.08,40.66,28.37,81.07,-8.27,1.56,8.41,-1.02,10.36,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 16:26:53,397.24,401.34,397.76,229.56,230.73,230.70,45.66,41.08,25.44,79.33,-6.81,0.97,6.92,-1.01,9.86,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 16:36:53,398.20,401.88,397.85,229.93,231.10,230.90,43.86,37.83,27.98,74.92,-7.65,1.47,7.79,-1.02,10.53,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 16:46:53,399.57,403.53,399.33,230.55,232.10,231.63,41.73,36.63,23.74,70.37,-6.43,1.58,6.66,-1.03,9.98,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 16:56:53,400.82,404.74,400.92,231.32,232.95,232.71,42.98,36.75,19.39,69.81,-5.67,1.61,5.90,-1.04,10.06,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:06:53,401.52,405.40,401.19,231.85,233.41,232.61,47.96,39.87,28.01,79.28,-8.19,1.46,8.32,-1.02,11.21,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:16:53,401.71,406.11,402.07,232.17,233.57,233.12,47.90,39.39,23.07,77.35,-7.15,1.58,7.32,-1.02,10.64,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:26:53,401.93,405.81,401.78,232.21,233.80,232.71,45.64,36.15,27.51,74.02,-8.45,1.57,8.60,-1.02,10.79,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:36:53,400.45,404.49,400.33,231.42,232.80,232.24,40.43,36.68,23.04,70.02,-5.97,1.55,6.19,-1.03,10.91,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:46:53,400.06,403.83,399.67,231.35,232.49,231.52,40.53,39.13,27.64,74.87,-6.50,1.85,6.76,-1.04,10.95,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 17:56:53,399.22,403.40,399.41,230.79,231.88,231.90,40.32,39.03,19.09,71.08,-4.39,1.86,4.76,-1.08,10.61,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:06:53,399.30,403.76,399.53,231.00,231.98,231.86,40.76,39.28,23.71,72.79,-5.55,1.91,5.87,-1.05,11.18,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:16:53,401.06,405.05,400.53,231.96,233.08,232.07,40.47,34.38,27.08,69.24,-7.47,1.68,7.65,-1.02,11.03,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:26:53,400.84,404.83,400.46,231.75,233.09,232.03,44.95,36.53,27.21,74.28,-8.05,1.71,8.23,-1.02,11.14,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:36:53,401.40,405.33,401.30,232.14,233.46,232.57,45.23,36.47,26.96,74.20,-8.07,1.77,8.21,-1.02,11.38,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:46:53,401.78,406.30,402.01,232.51,233.47,233.27,40.27,39.13,22.68,72.88,-5.24,1.80,5.54,-1.05,10.78,1.53, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 18:56:53,401.65,405.39,401.79,232.39,233.27,233.04,40.25,38.97,23.35,72.40,-5.43,1.97,5.78,-1.06,10.93,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:06:53,401.32,405.97,402.07,232.28,233.02,233.39,40.45,39.45,19.19,71.37,-4.36,1.82,4.72,-1.08,11.16,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:16:53,402.06,405.93,401.67,232.61,233.54,232.79,40.47,38.99,27.54,74.68,-6.56,1.78,6.68,-1.03,11.06,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:26:54,403.00,406.62,402.26,233.09,234.23,233.12,40.32,35.82,26.89,70.38,-7.10,1.64,7.30,-1.03,11.29,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:36:54,402.88,407.54,403.37,232.94,234.42,233.95,45.34,36.17,23.44,72.56,-7.40,1.57,7.57,-1.02,11.19,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:46:54,404.06,408.18,403.72,233.73,234.85,234.07,40.00,33.99,26.92,68.55,-7.51,1.56,7.64,-1.02,10.97,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 19:56:54,398.09,402.14,398.12,230.08,231.29,230.94,40.47,35.75,19.12,67.13,-5.21,1.66,5.47,-1.05,10.54,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:06:54,398.14,403.05,398.57,230.43,231.60,231.05,41.71,33.90,24.61,69.16,-7.34,1.24,7.44,-1.01,10.56,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:16:54,398.91,403.14,399.23,230.71,231.91,231.46,45.21,36.18,23.25,71.85,-7.25,1.80,7.47,-1.03,10.82,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:26:54,399.87,404.28,400.74,231.30,232.49,232.37,45.28,35.32,19.01,69.89,-6.37,1.91,6.65,-1.04,10.24,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:36:54,400.96,404.59,401.18,232.01,232.84,232.33,40.11,37.85,23.60,70.98,-5.74,1.81,6.06,-1.05,10.67,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:46:54,401.36,405.42,402.04,232.25,233.09,233.12,40.06,37.72,19.10,69.36,-4.70,1.94,5.09,-1.08,10.55,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 20:56:54,403.17,407.30,403.87,233.18,234.00,234.07,39.83,34.81,18.90,65.88,-5.30,1.78,5.60,-1.06,10.12,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:06:54,403.56,407.73,404.05,233.47,234.47,233.98,39.67,34.97,22.88,67.57,-6.19,1.80,6.44,-1.04,10.16,1.66, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:16:54,404.39,408.71,405.43,234.03,234.93,235.03,39.78,35.16,18.57,65.57,-5.12,1.93,5.49,-1.06,10.04,1.71, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:26:54,403.15,408.06,404.50,233.52,234.39,234.49,39.58,30.86,22.48,62.95,-7.03,1.74,7.25,-1.03,10.26,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:36:54,402.87,407.89,404.76,233.26,234.30,234.66,44.82,34.93,18.72,69.16,-6.41,1.85,6.67,-1.04,10.29,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:46:54,405.72,410.95,407.67,234.99,236.17,236.14,44.45,30.63,18.71,64.49,-7.37,1.86,7.60,-1.03,10.36,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 21:56:54,401.46,405.94,402.46,232.42,233.34,233.15,40.16,34.37,23.13,67.09,-6.47,1.90,6.74,-1.04,10.23,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:06:54,402.74,407.22,404.19,233.14,233.84,234.15,39.83,34.68,18.82,65.66,-5.30,1.86,5.69,-1.05,10.42,2.20, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:16:54,403.03,407.40,404.25,233.44,234.11,234.07,40.03,34.45,23.13,67.22,-6.35,1.88,6.63,-1.04,10.94,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:26:54,404.59,408.93,405.31,234.28,235.23,234.49,39.58,30.61,26.10,64.63,-8.00,1.78,8.20,-1.02,10.72,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:36:54,405.53,410.03,406.60,234.67,235.91,235.28,44.88,34.65,23.41,70.75,-7.62,1.80,7.83,-1.03,10.65,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:46:54,406.44,411.33,407.48,235.34,236.26,236.10,39.44,33.21,26.68,67.53,-7.53,1.77,7.72,-1.03,11.20,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 22:56:54,407.42,411.52,408.06,235.72,236.83,236.20,39.11,32.66,22.28,64.98,-6.52,1.79,6.76,-1.04,10.70,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:06:54,407.51,411.92,408.16,235.89,236.78,236.29,39.19,30.33,26.35,64.72,-8.05,1.85,8.26,-1.03,10.90,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:16:54,405.82,410.25,407.37,235.07,235.38,236.05,39.36,37.82,22.50,70.62,-5.38,2.04,5.75,-1.06,11.03,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:26:54,405.34,409.89,406.74,234.71,235.44,235.41,39.60,34.01,22.94,66.88,-6.37,2.10,6.71,-1.05,10.66,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:36:54,406.66,410.45,407.38,235.45,236.00,235.77,39.63,37.56,27.06,72.95,-6.65,2.08,6.97,-1.05,10.90,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:46:54,406.85,410.80,408.03,235.53,235.98,236.27,39.19,33.87,22.36,67.06,-6.26,1.95,6.63,-1.05,10.87,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-07 23:56:54,408.27,412.63,408.99,236.15,237.20,236.83,39.55,33.10,26.43,66.79,-7.52,1.77,7.72,-1.03,10.80,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:06:54,402.98,406.60,403.34,233.21,233.93,233.38,39.50,35.13,26.79,69.80,-7.10,1.86,7.34,-1.03,10.71,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:16:54,402.32,406.18,403.37,232.77,233.70,233.43,41.38,36.87,20.21,70.34,-5.62,1.30,5.76,-1.03,10.82,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:26:54,402.66,406.67,403.97,232.99,233.79,233.95,39.64,34.68,18.78,65.40,-5.25,1.81,5.55,-1.05,10.48,1.97, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:36:55,402.09,406.17,403.06,232.84,233.54,233.23,39.65,34.70,26.90,69.15,-7.19,1.84,7.43,-1.03,10.72,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:46:55,402.38,406.19,403.41,232.77,233.64,233.44,44.70,34.28,22.70,70.60,-7.48,1.89,7.72,-1.03,10.91,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 00:56:55,402.47,406.65,403.86,232.90,233.82,233.82,44.92,36.72,22.73,73.17,-6.96,1.87,7.21,-1.03,10.46,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:06:55,402.84,407.16,403.96,233.30,233.97,233.77,39.71,32.28,26.72,67.48,-7.72,2.03,7.99,-1.03,10.75,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:16:55,403.75,407.67,405.13,233.61,234.39,234.50,39.44,34.92,18.74,65.82,-5.13,1.89,5.47,-1.06,10.69,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:26:55,403.80,408.22,405.02,233.65,234.58,234.36,39.19,30.65,22.82,62.95,-7.11,1.97,7.38,-1.04,10.52,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:36:55,404.03,407.71,404.60,233.86,234.50,234.10,39.55,34.78,26.78,69.55,-7.16,1.89,7.41,-1.03,10.74,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:46:55,404.33,408.58,405.59,234.09,234.90,234.72,39.24,30.93,22.36,63.67,-6.99,1.88,7.23,-1.03,10.61,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 01:56:55,404.07,408.28,404.95,233.90,234.62,234.49,39.16,33.30,26.63,67.83,-7.40,1.82,7.62,-1.03,10.61,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:06:55,404.33,408.09,405.42,233.97,234.68,234.73,39.28,33.78,22.09,65.80,-6.19,2.05,6.51,-1.05,10.44,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:16:55,404.19,407.96,405.43,233.88,234.68,234.71,39.56,34.71,18.85,65.54,-5.24,1.97,5.59,-1.06,10.35,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:26:55,404.11,408.49,405.46,234.05,234.62,234.72,39.66,34.94,27.31,70.10,-7.28,1.85,7.54,-1.03,10.53,2.13, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:36:55,405.04,408.34,405.59,234.25,234.93,234.73,39.97,37.47,26.55,72.90,-6.49,1.99,6.79,-1.04,10.73,2.15, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:46:55,405.63,409.45,406.73,234.76,235.41,235.26,39.27,34.40,22.41,66.89,-6.16,1.78,6.44,-1.04,10.41,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 02:56:55,406.02,410.25,406.75,235.06,235.97,235.36,39.46,32.74,26.43,66.76,-7.58,1.75,7.77,-1.03,10.59,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:06:55,406.10,410.24,407.45,234.88,235.96,235.90,44.24,34.94,22.40,69.74,-7.14,1.90,7.39,-1.03,10.48,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:16:55,406.22,410.03,407.47,234.92,235.92,235.94,44.45,34.97,18.93,69.07,-6.40,1.91,6.65,-1.04,10.38,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:26:55,406.43,410.27,407.19,235.22,235.90,235.69,39.48,34.40,26.96,69.39,-7.27,1.88,7.51,-1.03,10.71,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:36:55,405.80,409.52,406.72,234.70,235.67,235.45,39.38,34.65,22.61,67.41,-6.17,1.82,6.43,-1.04,10.47,2.20, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:46:55,405.37,409.34,406.28,234.65,235.44,235.19,39.48,32.93,26.76,67.66,-7.57,1.83,7.79,-1.03,10.70,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 03:56:55,405.34,408.77,405.79,234.51,235.22,234.77,39.73,35.20,26.59,70.03,-7.04,1.94,7.36,-1.04,10.69,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:06:55,403.96,407.85,405.47,233.72,234.40,234.94,39.56,35.03,18.98,66.21,-5.18,1.95,5.53,-1.06,10.45,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:16:55,403.48,407.41,405.08,233.53,234.10,234.60,39.52,34.69,18.96,65.87,-5.31,1.97,5.66,-1.06,10.50,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:26:55,402.85,406.24,403.68,233.10,233.77,233.54,41.56,36.28,28.37,73.59,-7.70,1.49,7.80,-1.02,10.63,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:36:55,401.24,405.80,402.91,232.27,233.18,233.32,39.77,29.47,22.50,62.19,-7.34,1.80,7.56,-1.03,10.50,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:46:55,400.67,404.32,401.47,231.86,232.43,232.65,40.55,34.99,22.98,68.53,-6.36,1.90,7.56,-1.03,10.99,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 04:56:55,398.87,403.69,400.36,231.01,231.79,231.86,40.23,31.68,27.59,66.82,-8.19,1.95,8.42,-1.03,10.84,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:06:55,399.10,403.54,400.57,231.08,231.79,231.84,40.59,34.96,22.84,68.37,-6.32,1.86,6.53,-1.04,10.63,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:16:55,398.41,402.04,399.42,230.36,231.30,231.27,45.84,41.35,25.58,79.37,-6.75,1.33,6.88,-1.02,10.87,1.93, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:26:55,398.38,402.80,400.13,230.43,231.63,232.00,50.32,38.06,25.15,78.89,-8.48,1.38,8.59,-1.01,10.81,1.98, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:36:55,398.37,402.36,400.06,230.45,231.24,231.64,50.94,45.33,25.69,87.71,-7.08,1.39,7.25,-1.02,10.74,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:46:56,398.41,402.03,399.44,230.60,231.18,231.24,46.36,45.29,29.89,86.27,-7.05,1.40,7.19,-1.02,10.94,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 05:56:56,398.61,402.92,399.84,230.58,231.60,231.70,46.31,43.82,29.23,84.45,-7.27,0.88,7.32,-1.02,10.83,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:06:56,397.75,402.23,399.56,230.14,231.18,231.44,45.53,40.51,25.21,78.71,-6.86,1.14,6.96,-1.01,10.52,1.79, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:16:56,397.28,401.31,398.79,229.80,230.54,231.06,46.00,42.38,25.88,80.78,-6.66,1.33,6.79,-1.02,10.61,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:26:56,397.13,401.17,399.03,229.77,230.48,231.16,45.75,45.06,21.73,82.31,-4.95,1.40,5.14,-1.04,10.63,1.70, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:36:56,396.20,400.47,397.69,229.29,230.10,230.37,46.17,42.18,26.06,80.73,-6.67,1.38,6.84,-1.02,10.34,1.69, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:46:56,396.00,400.14,397.31,229.19,229.89,230.04,46.42,45.43,30.37,86.73,-7.05,1.42,7.19,-1.02,10.43,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 06:56:56,395.94,399.74,397.04,229.11,229.78,229.87,46.27,45.07,29.27,86.24,-6.85,1.47,7.00,-1.02,10.36,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:06:56,400.42,404.51,400.94,231.66,232.64,232.09,43.47,34.95,33.12,75.54,-9.58,1.11,9.65,-1.01,10.40,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:16:56,397.52,401.72,398.52,229.86,231.04,230.74,45.65,37.16,29.08,77.25,-8.51,1.89,8.80,-1.02,10.01,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:26:56,398.40,403.05,399.92,230.61,231.54,231.74,45.57,37.59,29.63,77.51,-8.50,3.88,9.34,-1.09,10.09,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:36:56,396.97,400.84,397.89,229.26,230.05,230.62,47.79,48.41,28.02,90.70,-6.24,1.91,6.52,-1.05,10.21,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:46:56,396.03,400.03,396.84,229.20,230.52,229.94,47.76,38.15,33.79,81.28,-9.94,1.99,10.13,-1.02,10.40,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 07:56:56,394.36,399.03,395.32,228.06,229.50,228.96,48.91,37.10,30.38,79.97,-9.59,1.00,9.64,-1.01,10.16,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:06:56,396.97,401.32,397.31,229.42,230.89,230.14,44.34,35.10,35.03,76.77,-10.08,1.04,10.11,-1.00,10.36,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:16:56,396.78,401.09,397.44,229.41,230.69,230.36,44.49,38.82,30.46,79.17,-8.14,1.02,8.20,-1.01,10.13,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:26:56,396.46,400.35,396.79,229.19,230.23,229.92,44.86,41.35,31.40,81.71,-7.88,1.05,7.95,-1.01,9.96,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:36:56,394.95,399.49,396.25,228.39,229.50,229.67,47.20,41.64,27.28,82.21,-7.43,1.00,7.47,-1.01,9.85,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:46:56,393.94,397.42,394.27,227.76,228.76,228.22,47.71,44.98,35.78,89.33,-8.70,3.46,9.36,-1.07,10.08,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 08:56:56,398.26,402.60,398.96,230.44,231.25,231.19,50.53,50.30,39.07,98.69,-9.04,1.71,9.18,-1.02,10.36,1.48, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:06:56,397.82,401.60,398.29,229.97,230.57,230.97,49.82,53.91,38.79,102.58,-7.90,1.93,8.14,-1.03,10.44,1.45, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:16:56,396.07,399.91,396.78,229.11,229.87,229.98,52.09,50.81,38.52,99.87,-9.09,1.76,9.21,-1.02,10.28,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:26:56,395.05,399.20,395.51,228.25,229.62,229.27,50.09,43.63,34.56,90.19,-9.25,1.79,9.42,-1.02,10.22,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:36:56,394.65,398.69,395.18,228.08,229.37,229.02,50.54,47.08,30.80,92.36,-7.74,1.88,7.97,-1.03,10.08,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:46:56,392.37,396.88,392.90,226.80,228.25,227.79,50.06,42.57,30.75,87.04,-8.60,1.77,8.78,-1.02,10.10,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 09:56:56,390.60,394.41,390.11,225.63,227.25,225.91,49.87,40.56,34.23,86.04,-9.77,1.95,9.97,-1.02,10.48,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:06:56,395.90,400.79,396.59,228.86,230.49,229.91,54.64,43.56,31.67,90.70,-9.62,1.34,9.71,-1.01,9.97,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:16:56,395.19,399.28,395.32,228.43,229.95,229.02,53.07,43.16,31.60,89.09,-9.33,1.34,9.43,-1.01,10.06,1.27, NAN, NAN, NAN, NAN, NAN, NAN,49.90,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:26:56,395.29,399.09,395.00,228.54,229.67,228.88,50.68,39.74,30.83,83.76,-9.44,3.86,10.22,-1.07,10.32,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:36:56,395.75,398.88,395.08,228.81,229.39,229.03,44.95,43.69,29.46,82.72,-6.75,1.78,7.04,-1.03,10.19,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:46:57,396.63,399.89,395.96,229.30,229.89,229.60,45.28,39.69,25.35,77.02,-6.86,1.86,7.11,-1.03,10.27,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 10:56:57,396.54,400.28,395.54,229.14,230.34,229.23,47.95,38.67,32.14,81.27,-9.49,0.77,9.52,-1.00,10.66,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:06:57,396.22,400.41,395.94,228.94,230.45,229.48,53.32,38.64,28.27,83.17,-9.77,0.80,9.80,-1.00,10.24,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:16:57,395.70,399.04,394.60,228.64,229.56,228.65,49.79,43.53,34.26,89.11,-9.25,1.91,9.45,-1.02,10.53,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:26:57,397.78,401.60,396.80,229.84,231.01,230.10,50.50,43.87,34.92,90.32,-9.49,1.99,9.69,-1.02,10.32,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:36:57,401.48,405.12,400.34,232.00,233.01,232.16,44.77,36.60,29.43,75.20,-8.54,1.65,8.64,-1.02,10.25,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:46:57,397.88,402.16,396.98,229.83,231.13,230.48,47.31,39.96,29.91,80.73,-8.38,1.54,8.52,-1.02,10.91,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 11:56:57,399.27,403.47,398.15,230.73,231.77,231.18,43.11,36.85,29.46,74.99,-8.04,1.71,8.27,-1.02,10.09,1.21, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:06:57,398.21,402.24,397.42,229.96,231.34,230.65,44.36,37.01,25.42,73.67,-7.32,1.69,7.51,-1.03,10.22,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:16:57,397.88,402.06,397.40,229.80,231.32,230.50,50.00,37.18,25.48,77.10,-8.57,1.66,8.73,-1.02,10.61,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:26:57,396.63,400.78,396.05,229.11,230.68,229.64,52.43,39.63,30.10,84.57,-9.75,3.85,10.62,-1.07,10.42,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:36:57,396.44,400.34,395.41,229.06,230.23,229.35,50.39,45.61,35.82,92.46,-9.22,1.89,9.41,-1.02,10.77,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:46:57,394.95,398.85,393.87,228.29,229.28,228.41,50.03,45.23,35.48,91.99,-9.16,2.02,9.32,-1.02,10.35,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 12:56:57,392.64,396.51,391.85,226.79,228.23,227.09,50.88,45.69,35.44,92.70,-9.13,1.92,9.41,-1.02,10.44,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:06:57,391.21,395.09,390.40,226.19,227.15,226.52,51.95,51.25,40.02,100.21,-9.17,1.68,9.32,-1.02,10.44,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:16:57,394.08,398.30,393.60,227.66,228.96,228.29,56.86,48.94,38.58,99.10,-10.86,2.02,11.05,-1.02,10.65,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:26:57,393.49,397.72,393.64,227.45,228.77,228.18,54.00,44.22,28.00,88.32,-8.50,3.70,9.27,-1.08,10.14,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:36:57,393.21,397.64,393.30,227.12,228.97,227.92,53.20,39.12,27.60,81.67,-9.40,0.86,9.48,-1.00,10.58,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:46:57,393.89,398.24,393.15,227.46,229.08,228.01,47.47,37.00,32.23,78.09,-9.66,0.78,9.69,-1.00,10.31,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 13:56:57,394.14,397.54,393.42,227.73,228.88,227.75,51.26,42.10,36.01,88.01,-10.26,1.86,10.44,-1.02,10.75,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:06:57,393.36,398.23,393.47,227.42,228.75,228.41,50.76,45.86,35.76,92.43,-9.20,1.49,9.32,-1.01,10.12,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:16:57,394.34,398.51,393.88,228.06,229.00,228.48,48.91,43.87,32.97,86.99,-8.58,3.69,9.27,-1.08,9.99,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:26:57,394.00,398.92,394.92,228.06,228.92,229.19,54.46,49.52,33.36,97.13,-8.64,3.69,9.40,-1.08,10.16,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:36:57,394.92,400.27,396.18,228.51,229.81,229.87,54.60,41.80,29.41,87.40,-9.55,3.80,10.28,-1.07,10.11,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:46:57,395.61,400.64,396.60,229.05,229.97,229.94,49.16,40.18,33.78,84.25,-9.74,0.92,9.79,-1.00,10.48,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 14:56:57,396.83,400.49,396.01,229.35,230.54,229.41,48.55,41.61,33.02,85.06,-9.10,3.56,9.77,-1.07,10.25,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:06:57,397.34,401.37,396.34,229.70,230.88,229.54,45.52,33.96,34.35,75.00,-10.38,1.68,10.52,-1.01,10.32,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:16:57,396.25,400.40,395.59,229.06,230.47,229.19,45.01,35.20,33.62,75.98,-9.74,1.67,9.88,-1.01,10.80,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:26:57,396.58,400.96,396.35,229.38,230.38,229.94,44.77,36.64,28.87,75.35,-8.29,1.78,8.49,-1.02,9.87,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:36:57,398.14,402.01,397.75,230.24,231.08,230.74,45.15,39.72,29.52,79.13,-7.77,1.93,8.03,-1.03,10.24,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:46:58,399.20,403.93,399.32,230.80,232.05,231.72,49.92,40.06,29.54,82.36,-8.87,1.93,9.08,-1.02,9.85,1.20, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 15:56:58,400.11,404.45,399.78,231.07,232.84,231.80,52.93,38.59,32.30,84.27,-10.71,0.68,10.73,-1.00,10.45,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:06:58,395.59,399.86,395.23,228.48,230.03,229.27,50.46,40.28,30.31,84.56,-9.19,1.76,9.35,-1.02,9.67,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:16:58,396.09,399.97,395.60,228.78,230.23,229.50,48.29,41.14,27.42,82.16,-7.83,3.48,8.52,-1.09,10.16,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:26:58,397.18,401.60,397.32,229.59,230.66,230.75,45.56,43.76,27.83,83.88,-6.71,3.60,7.61,-1.12,10.40,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:36:58,397.04,400.91,396.63,229.46,230.39,230.16,47.00,43.64,32.02,86.13,-7.98,3.46,8.79,-1.08,10.09,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:46:58,398.28,402.31,397.56,230.30,231.20,230.66,44.06,36.39,31.24,76.81,-8.91,0.98,8.96,-1.01,9.72,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 16:56:58,400.50,404.66,399.95,231.43,232.66,232.17,43.19,32.42,23.91,67.53,-7.83,1.64,8.04,-1.02,9.84,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:06:58,400.61,405.06,400.49,231.71,233.01,232.32,50.22,35.80,30.32,79.05,-10.24,1.35,10.32,-1.01,9.76,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:16:58,401.32,405.81,401.13,231.97,233.33,232.68,50.72,35.28,28.52,77.37,-9.98,1.91,10.16,-1.02,10.20,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:26:58,400.64,405.66,400.90,231.83,233.02,232.45,50.01,34.52,28.14,76.07,-9.90,1.96,10.10,-1.02,9.90,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:36:58,400.57,404.75,399.69,231.76,232.79,231.85,42.95,31.66,28.37,68.84,-8.90,1.93,9.11,-1.02,10.21,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:46:58,399.46,403.96,399.30,231.13,231.99,231.77,43.24,35.38,24.34,71.51,-7.25,2.07,7.49,-1.04,10.40,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 17:56:58,399.85,404.01,399.78,231.36,232.01,232.05,42.70,38.56,20.36,72.85,-5.40,2.12,5.80,-1.07,9.90,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:06:58,400.34,405.10,400.48,231.61,232.58,232.41,44.41,37.16,26.01,75.21,-7.53,1.49,7.67,-1.02,9.80,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:16:58,400.57,405.15,400.57,231.98,232.82,232.23,43.96,34.56,27.80,72.84,-8.38,2.05,8.68,-1.03,9.93,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:26:58,399.04,404.09,399.74,231.23,232.12,231.75,45.54,34.66,28.21,73.88,-8.83,2.08,9.08,-1.03,10.02,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:36:58,399.62,404.93,400.21,231.46,232.69,232.03,45.36,31.73,27.79,69.93,-9.40,1.76,9.57,-1.02,9.93,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:46:58,400.62,405.53,400.96,231.95,232.84,232.40,40.00,30.08,23.30,63.33,-7.51,1.65,7.69,-1.02,9.71,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 18:56:58,400.63,405.60,400.88,232.09,232.94,232.44,40.12,31.38,27.83,66.77,-8.30,1.78,8.45,-1.02,10.02,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:06:58,400.75,405.45,401.02,232.03,232.90,232.54,39.90,31.46,23.58,64.22,-7.20,1.82,7.46,-1.03,9.74,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:16:58,401.32,405.94,401.70,232.20,233.36,232.97,40.01,31.36,19.48,62.63,-6.27,1.79,6.52,-1.04,9.72,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:26:58,400.38,405.43,400.96,231.83,233.03,232.50,45.04,31.66,23.86,67.69,-8.42,1.86,8.58,-1.02,9.86,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:36:58,402.22,406.65,402.21,232.90,233.57,233.21,40.15,34.44,23.15,68.40,-6.45,1.93,6.74,-1.04,9.77,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:46:58,402.51,407.13,402.79,233.23,233.77,233.54,39.94,34.53,27.75,70.25,-7.49,1.98,7.75,-1.03,10.06,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 19:56:58,402.98,407.56,403.31,233.55,233.99,233.89,39.92,37.82,27.20,73.70,-6.64,4.18,7.85,-1.15,10.41,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:06:58,397.83,402.13,397.94,230.35,231.05,230.75,40.36,35.99,23.50,70.34,-6.16,1.93,6.46,-1.05,10.04,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:16:58,394.47,399.60,395.22,228.59,229.65,229.03,45.61,30.87,28.28,69.37,-9.69,1.66,9.83,-1.01,10.30,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:26:58,395.03,399.69,395.90,228.78,229.62,229.67,45.26,32.14,19.67,67.20,-7.29,1.86,7.53,-1.03,9.80,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:36:58,395.63,400.46,396.26,229.25,229.93,229.78,45.29,31.87,24.10,68.41,-8.28,1.87,8.51,-1.02,9.86,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:46:58,396.51,400.66,396.60,229.54,230.28,229.99,40.02,31.61,19.62,63.26,-6.18,1.84,6.45,-1.04,9.45,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 20:56:59,397.58,401.89,397.42,230.30,230.85,230.41,40.00,31.30,27.87,66.91,-8.22,1.80,8.41,-1.02,9.83,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:06:59,398.46,403.15,398.77,230.91,231.49,231.19,40.21,31.37,27.66,66.69,-8.30,1.83,8.50,-1.02,9.78,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:16:59,400.53,405.06,400.97,232.03,232.68,232.38,40.03,31.17,23.34,64.71,-7.31,1.76,7.52,-1.03,9.60,1.46, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:26:59,401.61,406.72,402.47,232.69,233.59,233.14,44.65,29.45,27.52,67.13,-9.78,1.73,9.86,-1.02,9.68,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:36:59,404.02,408.53,405.00,233.88,234.53,234.90,44.37,30.71,27.02,68.26,-9.40,1.80,9.57,-1.02,9.78,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:46:59,401.31,404.78,402.06,232.35,231.95,233.57,39.66,30.48,19.58,62.08,-6.46,1.93,6.74,-1.04,9.35,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 21:56:59,403.46,406.88,403.75,233.55,233.21,234.49,39.60,30.37,23.81,63.51,-7.45,1.99,7.71,-1.03,9.65,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:06:59,404.86,408.83,406.06,234.51,234.29,235.72,39.13,30.21,23.18,62.80,-7.28,1.94,7.53,-1.03,10.06,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:16:59,406.22,410.09,407.24,235.14,235.04,236.16,38.95,30.36,23.10,63.26,-7.26,1.86,7.49,-1.03,10.16,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:26:59,407.56,411.25,408.08,235.97,235.89,236.74,38.93,30.11,27.07,65.05,-8.24,2.03,8.49,-1.03,10.26,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:36:59,405.45,410.41,406.71,235.03,235.85,235.26,38.60,28.62,22.78,61.20,-7.53,1.79,7.74,-1.03,9.88,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:46:59,406.26,411.10,407.66,235.60,236.19,235.79,38.82,30.05,27.02,65.05,-8.21,1.95,8.44,-1.03,10.25,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 22:56:59,401.50,406.42,403.32,232.77,233.44,233.40,39.27,30.10,22.91,63.18,-7.16,1.89,7.40,-1.03,9.73,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:06:59,402.22,406.79,403.77,233.04,233.79,233.63,39.24,30.01,19.27,61.02,-6.35,1.99,6.66,-1.05,9.63,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:16:59,401.53,406.26,403.08,232.81,233.37,233.19,39.61,30.23,23.70,63.12,-7.45,2.01,7.67,-1.03,9.75,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:26:59,399.61,404.36,401.16,231.65,232.29,232.11,39.47,30.06,23.68,63.41,-7.47,1.90,7.71,-1.03,9.64,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:36:59,400.03,404.34,400.85,231.75,232.32,231.89,39.38,30.25,27.41,65.15,-8.24,1.96,8.48,-1.03,9.88,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:46:59,399.50,404.66,401.55,231.62,232.56,232.28,46.18,30.95,24.71,69.69,-9.14,1.30,9.23,-1.01,9.73,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-08 23:56:59,401.00,405.71,402.02,232.18,233.38,232.53,47.03,32.59,29.18,73.20,-10.01,1.32,10.02,-1.01,9.81,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:06:59,401.33,405.54,402.66,232.65,232.85,233.00,41.63,35.47,24.79,71.58,-7.07,3.41,7.85,-1.10,9.73,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:16:59,401.30,405.56,402.84,232.57,232.95,233.13,43.40,37.16,22.55,74.69,-6.64,3.14,7.37,-1.10,9.56,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:26:59,401.94,406.55,403.57,233.02,233.45,233.58,39.81,33.20,23.74,66.42,-6.80,2.01,7.10,-1.04,10.19,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:36:59,402.37,406.79,404.11,233.16,233.65,233.90,41.48,34.90,20.94,69.52,-6.29,3.45,7.17,-1.12,9.51,1.84, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:46:59,403.30,407.63,404.05,233.65,234.27,233.75,41.82,33.62,29.37,71.73,-8.64,3.57,9.34,-1.08,9.86,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 00:56:59,404.23,408.44,405.22,234.23,234.64,234.44,39.77,33.60,27.26,69.05,-7.53,2.08,7.81,-1.04,10.31,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:06:59,403.49,407.40,404.65,233.78,234.11,234.13,39.42,32.97,23.06,66.63,-6.70,2.13,7.01,-1.05,9.82,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:16:59,403.20,407.47,404.50,233.79,234.05,233.97,41.53,35.21,29.05,73.44,-8.17,3.58,8.92,-1.08,9.91,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:26:59,403.36,407.47,404.71,233.74,234.08,234.18,40.49,35.20,24.77,71.15,-6.89,3.52,7.74,-1.11,9.96,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:36:59,403.72,407.82,405.35,233.96,234.27,234.59,39.50,32.92,19.46,64.77,-5.77,2.21,6.18,-1.07,9.81,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:46:59,404.22,409.01,405.95,234.34,234.72,235.04,39.72,31.52,23.47,64.92,-7.13,2.16,7.45,-1.04,9.72,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 01:57:00,404.65,408.97,405.97,234.44,234.90,235.11,41.33,35.49,24.64,71.51,-7.01,3.56,7.82,-1.11,9.96,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 02:07:00,404.94,409.70,407.08,234.75,235.22,235.63,45.71,35.02,24.72,74.62,-8.20,3.46,8.90,-1.08,9.62,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 02:17:00,405.42,410.17,406.91,234.90,235.52,235.42,44.35,32.90,27.31,70.94,-8.86,2.14,9.12,-1.03,9.89,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
