Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-09 02:27:00,406.08,410.91,407.30,235.34,235.95,236.01,39.21,30.23,26.41,64.49,-8.17,1.89,8.39,-1.03,10.10,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 02:37:00,406.42,410.79,407.53,235.30,236.12,235.88,41.25,31.73,24.75,68.00,-7.82,1.35,7.94,-1.01,9.54,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 02:47:00,407.03,411.56,407.82,235.76,236.57,236.06,41.07,30.14,28.50,67.31,-9.17,1.34,9.20,-1.01,9.80,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 02:57:00,407.41,411.78,408.55,235.76,236.75,236.51,39.01,30.04,18.91,60.43,-6.28,1.94,6.58,-1.04,9.94,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:07:00,407.19,411.85,408.45,235.84,236.38,236.56,38.97,29.65,23.21,62.02,-7.43,1.96,7.74,-1.03,9.78,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:17:00,407.02,411.94,408.52,235.93,236.48,236.51,38.78,29.70,26.99,64.16,-8.11,1.85,8.32,-1.03,9.86,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:27:00,407.10,411.35,408.07,235.63,236.51,236.19,38.84,30.10,22.77,62.86,-7.17,1.92,7.42,-1.03,10.04,2.11, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:37:00,406.55,410.65,407.57,235.56,235.88,235.89,39.29,32.66,27.15,68.09,-7.69,2.14,8.01,-1.04,9.97,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:47:00,406.13,410.38,407.61,235.24,235.77,235.92,38.84,31.31,22.86,64.65,-6.90,2.11,7.22,-1.04,9.76,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 03:57:00,405.07,409.60,407.11,234.80,235.27,235.53,39.17,33.35,22.83,66.83,-6.46,2.09,6.76,-1.05,10.02,2.12, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:07:00,404.90,409.13,406.15,234.67,234.80,235.06,39.21,32.93,27.07,68.25,-7.52,2.16,7.82,-1.04,9.98,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:17:00,404.90,409.05,406.21,234.38,235.15,235.11,38.81,30.03,19.17,60.79,-6.27,1.96,6.57,-1.05,9.59,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:27:00,404.16,408.66,406.21,234.09,234.87,235.00,45.64,31.83,20.72,69.03,-7.94,1.47,8.03,-1.02,9.87,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:37:00,403.83,407.69,404.78,233.72,234.64,234.05,43.91,29.93,23.27,65.06,-8.40,2.09,8.66,-1.03,9.64,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:47:00,402.91,407.70,404.74,233.44,234.16,234.38,39.15,28.69,23.03,61.46,-7.63,1.74,7.81,-1.03,9.85,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 04:57:00,403.07,407.21,404.12,233.70,234.15,233.76,39.51,33.24,27.30,68.17,-7.60,2.03,7.87,-1.03,10.18,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:07:00,402.23,406.19,403.18,232.96,233.47,233.27,41.23,35.49,24.44,71.18,-6.81,3.48,7.65,-1.11,9.80,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:17:00,402.10,406.26,403.00,232.67,233.51,233.31,41.20,32.56,24.49,68.04,-7.58,1.36,7.72,-1.02,9.72,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:27:00,402.43,406.82,403.38,233.09,233.64,233.56,41.13,32.34,28.59,69.50,-8.61,1.37,8.71,-1.01,9.75,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:37:00,402.86,407.04,404.05,233.18,233.97,233.94,40.91,32.56,20.37,66.06,-6.55,1.40,6.75,-1.02,9.39,1.80, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:47:00,402.56,407.20,404.36,233.11,233.81,234.20,40.98,30.92,20.42,64.66,-6.95,1.31,7.08,-1.02,9.37,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 05:57:00,402.49,406.95,403.86,233.13,233.69,233.85,41.14,32.82,24.74,67.85,-7.58,1.44,7.71,-1.02,9.43,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:07:00,401.34,405.79,403.02,232.56,233.02,233.32,41.14,36.17,24.90,72.47,-6.81,3.57,7.69,-1.11,9.41,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:17:00,401.96,406.58,403.47,232.86,233.30,233.66,41.12,35.76,28.87,73.68,-7.87,3.41,8.58,-1.08,9.56,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:27:00,401.94,407.08,403.53,232.87,233.77,233.62,41.05,32.76,28.56,70.09,-8.46,1.46,8.57,-1.02,9.41,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:37:00,402.27,406.92,403.71,232.90,233.55,233.77,39.28,32.52,24.34,67.01,-7.16,1.41,7.29,-1.02,9.19,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:47:00,401.94,407.48,403.87,232.82,233.98,233.87,45.68,31.52,28.87,71.84,-10.04,1.37,10.14,-1.01,9.39,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 06:57:00,401.56,406.35,403.44,232.44,233.40,233.71,45.84,36.30,24.43,75.56,-7.77,3.46,8.57,-1.09,9.12,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:07:00,400.94,405.78,402.62,232.38,232.83,233.19,39.25,33.99,27.43,68.95,-7.36,2.08,7.65,-1.04,9.43,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:17:01,400.12,403.99,400.64,231.52,232.40,231.99,39.70,34.14,27.29,69.05,-7.33,2.17,7.61,-1.04,9.39,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:27:01,400.30,404.88,402.37,231.83,232.48,233.05,39.11,36.38,19.18,67.64,-4.92,1.93,5.28,-1.07,9.27,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:37:01,398.54,403.40,400.05,230.67,231.55,231.93,39.50,33.25,23.71,65.78,-6.73,1.61,6.92,-1.03,9.22,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:47:01,395.91,400.57,397.57,229.17,230.13,230.40,41.51,36.85,23.58,70.19,-6.30,1.71,6.53,-1.03,9.74,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 07:57:01,400.39,405.14,402.25,232.10,232.45,232.94,41.82,34.55,27.59,70.79,-7.92,1.71,8.10,-1.02,9.64,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:07:01,396.99,402.16,398.36,229.92,230.80,230.85,42.09,34.59,27.50,70.99,-7.85,1.68,8.58,-1.02,9.28,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:17:01,396.10,401.31,397.13,229.55,230.54,230.00,42.33,32.12,32.19,70.52,-9.63,1.77,9.79,-1.02,9.63,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:27:01,394.30,399.54,395.53,228.33,229.39,229.19,42.59,31.78,27.51,68.08,-8.58,1.68,8.71,-1.02,9.18,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:37:01,399.19,404.43,400.21,231.39,232.08,231.85,37.29,31.76,31.94,68.88,-8.43,1.97,8.65,-1.03,9.42,1.55, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:47:01,401.38,406.87,402.60,232.50,233.42,233.37,41.82,31.78,27.64,68.18,-8.57,1.75,8.75,-1.02,9.27,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 08:57:01,400.83,406.19,402.16,231.97,233.01,233.24,41.76,31.65,23.24,66.25,-7.57,1.67,7.75,-1.02,9.20,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:07:01,399.07,405.04,400.72,231.06,232.43,232.35,47.13,32.18,28.13,71.49,-9.74,1.79,9.91,-1.02,9.23,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:17:01,398.93,404.31,399.82,230.76,232.38,231.78,47.23,31.87,28.07,71.24,-9.84,1.78,10.03,-1.02,9.14,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:27:01,396.74,402.24,397.96,229.83,230.86,230.89,42.39,33.41,28.15,70.72,-8.34,1.92,8.56,-1.03,9.11,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:37:01,396.35,401.35,396.78,229.46,230.62,229.82,42.63,32.64,32.64,71.76,-9.55,1.72,9.71,-1.01,9.52,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:47:01,394.62,399.76,394.76,228.42,229.70,228.79,42.65,32.11,32.75,71.03,-9.70,1.76,9.93,-1.02,9.28,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 09:57:01,392.80,398.29,393.42,227.32,228.73,228.13,43.27,32.42,28.66,69.41,-8.79,1.84,8.98,-1.02,9.00,1.30, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:07:01,390.85,396.60,392.15,226.17,227.70,227.51,43.61,33.12,24.72,68.52,-7.78,1.62,7.92,-1.02,9.19,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:17:01,390.75,395.71,391.36,226.12,227.21,227.01,43.63,35.65,24.65,71.67,-7.18,1.82,7.40,-1.03,8.80,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:27:01,398.33,403.14,399.13,230.71,231.47,231.27,42.83,34.83,24.19,70.00,-7.21,1.79,7.97,-1.02,8.88,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:37:01,397.73,403.11,398.59,230.25,231.38,230.86,44.68,34.36,25.80,72.41,-8.22,1.25,8.31,-1.01,8.74,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:47:01,398.02,402.82,398.10,230.33,231.52,230.67,43.03,32.77,28.57,67.07,-9.36,1.57,9.50,-1.01,8.86,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 10:57:01,398.38,402.65,398.06,230.53,231.50,230.59,41.26,34.30,28.91,70.93,-8.00,1.89,8.22,-1.08,9.20,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:07:01,397.68,401.63,397.08,230.07,231.09,229.89,43.75,36.27,31.58,76.50,-8.87,1.05,8.93,-1.01,8.91,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:17:01,397.30,402.15,397.14,229.98,231.08,230.07,43.19,36.45,31.48,76.76,-8.69,1.05,8.74,-1.01,8.80,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:27:01,397.36,402.13,397.21,229.82,231.32,230.08,48.60,37.15,31.94,80.90,-9.91,1.06,9.97,-1.01,8.72,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:37:01,397.66,402.68,398.13,230.45,231.37,230.59,48.91,40.17,31.60,84.28,-9.20,3.17,9.75,-1.05,8.71,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:47:01,399.30,403.78,399.40,231.27,231.71,231.59,43.35,42.91,31.57,83.93,-7.36,3.35,8.08,-1.09,9.02,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 11:57:01,401.57,406.10,401.32,232.49,233.15,232.68,40.02,39.56,31.44,78.22,-7.32,3.16,8.03,-1.09,9.00,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:07:02,401.47,406.11,401.14,232.43,233.35,232.45,43.10,35.99,31.36,76.35,-8.81,1.07,8.87,-1.01,8.65,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:17:01,400.58,405.23,400.56,232.07,232.48,232.27,43.54,38.44,31.81,79.71,-8.49,3.19,9.07,-1.06,9.11,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:27:02,400.37,404.89,400.47,231.89,232.37,232.24,43.15,40.31,31.71,81.46,-7.96,3.19,8.58,-1.07,8.74,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:37:02,401.24,405.49,401.01,232.20,232.85,232.39,43.57,36.67,27.44,75.56,-7.88,1.07,7.95,-1.01,8.49,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:47:02,400.38,404.70,400.09,231.68,232.45,232.01,43.68,37.12,27.59,75.78,-7.82,1.04,7.89,-1.01,8.53,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 12:57:02,399.78,404.45,399.82,231.36,232.30,231.81,43.72,35.56,27.63,74.15,-8.20,0.85,8.24,-1.01,8.72,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:07:02,396.73,400.85,396.35,229.21,230.77,229.56,49.82,36.10,27.99,78.21,-9.47,0.92,9.57,-1.00,9.03,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:17:02,395.36,400.21,396.84,228.84,229.84,230.03,46.76,35.00,24.65,73.00,-8.14,1.72,8.32,-1.02,8.84,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:27:02,396.36,400.09,397.41,229.56,230.75,229.46,41.34,31.09,25.02,64.77,-7.92,1.53,8.09,-1.02,9.27,1.14, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:37:02,396.66,401.75,397.38,229.54,230.70,230.39,41.08,31.23,24.63,65.39,-7.77,1.58,7.93,-1.02,8.83,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:47:02,396.05,400.35,396.19,229.17,230.04,229.64,41.36,34.53,24.84,69.65,-7.04,1.80,7.31,-1.03,8.48,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 13:57:02,396.15,400.70,396.51,229.37,230.20,229.81,41.22,34.46,24.65,69.25,-6.96,1.87,7.20,-1.03,8.51,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:07:02,395.60,400.65,396.37,228.89,230.14,229.83,46.92,34.03,24.65,71.89,-8.38,1.79,8.57,-1.02,8.82,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:17:02,395.87,400.21,395.83,228.96,230.25,229.36,47.05,34.25,24.75,71.95,-8.37,1.85,8.61,-1.02,8.87,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:27:02,396.57,400.93,396.46,229.57,230.25,229.78,41.11,34.74,24.44,69.41,-6.90,1.87,7.04,-1.03,8.85,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:37:02,396.61,401.03,396.67,229.63,230.23,229.99,40.96,34.33,24.44,69.10,-6.89,1.92,7.20,-1.04,8.59,1.30, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:47:02,396.73,401.42,396.76,229.68,230.59,230.01,42.52,33.09,26.04,69.97,-8.06,1.25,8.14,-1.01,8.50,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 14:57:02,397.58,401.79,397.42,230.01,231.06,230.20,46.28,34.33,24.39,71.77,-8.15,1.82,8.35,-1.02,8.81,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:07:02,397.34,402.09,397.82,229.90,231.00,230.63,46.97,34.19,24.39,72.15,-8.33,1.80,8.41,-1.02,8.59,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:17:02,398.44,402.93,397.75,230.38,232.02,230.24,43.23,32.80,25.86,69.21,-8.21,1.17,8.29,-1.01,8.49,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:27:02,398.91,403.52,398.30,230.71,232.12,230.75,43.57,32.67,25.95,69.58,-8.38,1.17,8.49,-1.01,8.61,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:37:02,399.03,403.55,399.55,230.97,231.75,231.29,43.53,35.98,26.00,73.17,-7.62,1.26,7.72,-1.01,8.38,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:47:02,398.91,403.53,400.03,230.89,231.98,231.57,48.47,36.16,26.00,76.74,-8.86,1.09,8.90,-1.01,9.36,1.06, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 15:57:02,401.62,406.01,401.18,232.13,233.85,232.36,43.01,32.25,25.88,68.61,-8.35,1.26,8.44,-1.01,8.53,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:07:02,402.03,407.00,402.18,232.47,233.94,233.20,42.41,31.93,25.51,68.09,-8.24,1.26,8.33,-1.01,8.57,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:17:02,402.24,406.58,402.03,232.54,233.77,232.99,40.40,33.30,23.96,67.11,-6.98,1.94,7.24,-1.04,8.95,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:27:02,402.48,406.86,402.15,232.71,234.16,232.91,45.48,33.12,28.19,71.88,-9.19,1.93,9.39,-1.02,8.91,1.21, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:37:02,397.32,402.40,397.51,229.92,231.11,230.33,40.26,30.21,28.04,65.96,-8.57,1.65,8.78,-1.02,8.85,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:47:02,398.43,403.14,398.35,230.52,231.60,230.91,39.88,30.05,27.70,65.36,-8.48,1.56,8.62,-1.02,9.03,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 16:57:02,399.45,403.82,398.90,230.93,232.48,231.16,39.94,30.17,27.75,65.31,-8.45,1.72,8.63,-1.02,9.03,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:07:02,400.25,404.63,399.55,231.37,232.96,231.25,39.78,30.02,27.70,64.77,-8.48,1.76,8.66,-1.02,9.55,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:17:02,400.15,404.88,399.77,231.36,232.87,231.73,39.88,29.83,27.71,64.94,-8.53,1.78,8.71,-1.02,9.21,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:27:03,398.26,403.47,398.49,230.44,231.90,230.98,45.05,33.12,27.78,71.41,-8.92,1.89,9.10,-1.02,9.33,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:37:03,396.84,401.16,395.90,229.41,230.77,229.46,42.43,29.84,27.60,64.72,-8.48,1.62,8.64,-1.02,9.39,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:47:03,395.24,399.63,394.49,228.61,229.63,228.22,43.05,34.35,30.61,73.67,-8.86,1.02,8.83,-1.01,9.64,1.43, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 17:57:03,394.00,398.61,393.98,228.07,229.54,228.44,40.03,30.14,23.02,62.92,-7.72,1.00,7.78,-1.01,9.54,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:07:03,393.97,398.81,393.77,228.18,228.99,228.40,43.08,36.88,30.59,76.82,-8.30,3.12,8.86,-1.06,9.86,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:17:03,395.12,400.12,395.31,228.97,229.72,229.20,42.81,37.21,30.39,76.92,-8.13,3.12,8.71,-1.07,9.83,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:27:03,395.65,401.13,396.40,228.97,230.47,229.93,47.96,34.63,26.41,75.15,-9.02,0.97,9.07,-1.01,9.91,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:37:03,396.64,401.30,396.52,229.43,230.84,229.93,42.27,34.02,26.37,71.16,-7.82,1.16,7.90,-1.01,9.55,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:47:03,395.82,400.72,396.12,229.14,230.09,229.80,42.59,36.54,26.48,74.45,-7.36,3.28,8.05,-1.09,9.56,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 18:57:03,396.16,399.88,396.58,229.32,230.26,230.01,44.25,38.87,28.18,79.49,-7.64,1.60,7.80,-1.02,9.62,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:07:03,396.01,400.44,396.16,229.25,230.16,229.64,42.53,39.85,25.92,77.69,-6.44,3.32,7.25,-1.11,9.93,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:17:03,396.63,401.53,396.66,229.62,230.87,229.87,42.27,33.69,30.04,72.67,-8.56,1.11,8.63,-1.01,9.90,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:27:03,396.76,401.83,397.28,229.65,231.21,230.17,47.42,33.95,25.74,74.59,-8.90,1.04,8.96,-1.01,9.75,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:37:03,398.39,402.84,397.81,230.48,231.87,230.44,42.36,33.41,30.10,72.43,-8.88,1.15,8.95,-1.01,9.85,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:47:03,398.15,402.92,397.80,230.34,231.87,230.60,42.67,33.30,30.58,72.54,-9.09,1.17,9.15,-1.01,9.85,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 19:57:03,397.73,402.49,397.82,230.33,231.37,230.50,43.10,37.08,30.49,76.59,-8.30,3.21,8.89,-1.07,9.97,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:07:03,398.86,403.87,398.89,231.05,232.04,231.21,42.22,33.43,30.31,72.31,-8.98,1.13,9.05,-1.01,9.89,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:17:03,396.91,402.06,397.43,229.80,231.12,230.30,42.40,34.11,26.06,71.48,-7.80,0.96,7.84,-1.01,9.90,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:27:03,397.25,402.68,398.19,230.16,231.47,230.63,47.40,33.83,30.39,75.76,-10.01,1.03,10.06,-1.01,10.01,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:37:03,397.92,402.46,397.88,230.47,231.33,230.46,42.52,36.24,30.41,75.72,-8.35,3.15,8.89,-1.06,9.78,1.38, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:47:03,398.94,403.14,398.77,230.76,231.95,231.02,42.63,36.97,25.86,74.87,-7.17,3.22,7.86,-1.09,9.98,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 20:57:03,399.82,404.43,399.69,231.45,232.49,231.55,42.32,33.48,30.24,72.46,-8.95,1.09,9.02,-1.01,9.87,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:07:03,401.19,405.90,401.28,232.22,233.71,232.44,41.75,33.74,25.62,70.66,-7.75,1.10,7.83,-1.01,9.52,1.46, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:17:03,402.63,407.20,402.41,233.01,234.23,233.43,41.98,33.69,30.01,72.89,-8.82,1.14,8.89,-1.01,10.02,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:27:03,402.93,407.56,402.77,233.00,234.71,233.15,46.75,33.22,29.97,75.35,-9.96,1.17,10.03,-1.01,9.76,1.51, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:37:03,398.69,403.49,399.13,230.76,232.05,231.21,41.82,33.41,26.16,70.42,-7.87,1.07,7.95,-1.01,9.32,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:47:03,404.28,409.02,405.41,234.19,235.11,234.78,41.41,32.86,25.98,69.59,-7.94,1.11,8.02,-1.01,9.37,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 21:57:03,406.01,410.20,406.47,235.10,235.95,235.25,41.57,36.16,25.49,73.18,-7.14,3.16,7.81,-1.09,9.36,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:07:03,406.67,411.15,407.97,235.76,236.16,236.09,41.38,36.10,25.80,73.21,-7.25,3.17,7.92,-1.09,9.76,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:17:03,401.06,405.83,402.97,232.41,233.35,233.10,46.63,33.41,21.81,72.21,-8.04,0.96,8.09,-1.01,9.70,2.01, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:27:04,402.48,407.13,403.60,233.26,234.22,233.35,46.90,33.11,29.85,74.73,-10.09,1.12,10.20,-1.01,9.83,1.97, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:37:04,404.39,408.69,405.05,234.16,235.08,234.34,41.54,33.13,25.36,69.93,-7.73,1.01,7.80,-1.01,9.56,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:47:04,404.13,408.55,404.54,234.05,234.91,234.00,41.32,32.71,29.57,70.95,-8.83,1.14,8.91,-1.01,9.80,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 22:57:04,404.67,409.14,405.55,234.41,235.41,234.50,41.17,32.13,25.01,68.50,-7.89,1.00,7.95,-1.01,9.50,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:07:04,405.02,409.05,405.18,234.43,235.54,234.18,43.46,34.63,31.44,75.36,-9.37,1.36,9.43,-1.01,9.94,1.86, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:17:04,405.52,409.65,406.47,234.93,235.51,235.11,41.43,35.37,25.23,72.47,-7.24,1.62,7.42,-1.02,9.54,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:27:04,405.39,409.60,406.35,235.08,235.52,234.81,41.46,35.32,29.72,74.17,-8.32,3.26,8.93,-1.07,9.79,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:37:04,405.53,410.17,406.92,234.87,235.79,235.45,45.89,32.54,25.17,72.41,-9.01,1.06,9.07,-1.01,9.77,1.88, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:47:04,406.80,411.01,407.41,235.71,236.36,235.50,40.96,32.07,29.33,70.16,-8.89,1.27,8.97,-1.01,9.70,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-09 23:57:04,406.59,410.65,407.34,235.52,236.16,235.57,41.10,32.40,24.98,68.98,-7.84,1.13,7.92,-1.01,9.53,1.86, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:07:04,407.26,411.21,407.72,235.84,236.63,235.71,41.19,32.05,29.39,70.31,-8.88,1.30,9.03,-1.01,9.58,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:17:04,401.25,405.77,402.76,232.58,233.04,233.05,41.53,32.41,25.41,68.66,-7.96,0.98,8.02,-1.01,9.10,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:27:04,401.21,405.21,401.68,232.37,233.09,232.27,42.40,32.64,29.65,70.91,-9.08,1.05,9.14,-1.01,9.33,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:37:04,400.68,405.19,402.51,232.17,232.67,233.01,42.80,35.38,21.61,71.43,-6.64,2.90,7.25,-1.08,9.01,1.77, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:47:04,401.10,405.16,402.38,232.25,232.60,232.93,42.86,35.65,26.06,72.70,-7.68,2.96,8.23,-1.07,9.24,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 00:57:04,400.93,405.23,402.48,232.19,232.97,232.86,47.33,35.64,25.08,75.11,-8.27,2.98,8.88,-1.06,9.09,1.73, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:07:04,401.43,405.73,402.61,232.50,233.23,232.97,42.51,32.29,25.75,68.66,-8.32,0.91,8.37,-1.01,9.08,1.73, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:17:04,401.86,406.08,403.26,232.74,233.41,233.28,42.30,32.33,21.40,67.19,-7.23,0.90,7.29,-1.01,9.03,1.79, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:27:04,402.57,406.90,403.87,233.25,233.76,233.69,42.27,32.47,26.05,68.70,-8.32,0.96,8.37,-1.01,9.15,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:37:04,402.48,406.49,403.57,233.08,233.72,233.46,42.12,32.08,25.58,68.70,-8.20,1.17,8.28,-1.01,9.31,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:47:04,402.63,406.52,403.37,233.21,233.68,233.25,42.44,32.21,29.43,70.90,-9.15,1.15,9.21,-1.01,9.49,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 01:57:04,403.07,406.82,404.10,233.56,233.97,233.60,42.23,35.39,25.58,73.59,-7.47,3.18,8.12,-1.08,9.33,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:07:04,403.69,407.17,404.29,233.92,234.15,233.64,42.26,35.18,29.68,74.41,-8.49,3.20,9.07,-1.06,9.42,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:17:04,403.10,407.14,404.30,233.61,234.15,233.74,47.07,35.46,29.64,77.77,-9.57,3.26,10.11,-1.05,9.49,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:27:04,403.21,407.23,404.40,233.72,234.02,233.84,41.79,32.30,29.28,70.93,-8.97,1.19,9.05,-1.01,9.36,1.97, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:37:04,403.49,407.20,404.27,233.76,234.23,233.63,42.00,31.92,29.40,70.61,-9.09,1.19,9.17,-1.01,9.45,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:47:04,403.79,407.44,404.50,233.88,234.20,234.00,41.92,31.89,28.94,70.43,-9.02,1.21,9.10,-1.01,9.46,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 02:57:04,404.14,407.90,405.05,234.17,234.53,234.25,41.83,32.16,29.37,70.78,-9.05,1.33,9.17,-1.01,9.46,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:07:04,404.16,408.12,405.19,234.17,234.70,234.29,41.63,32.16,28.79,70.18,-8.87,1.27,8.96,-1.01,9.37,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:17:04,404.15,408.03,405.00,234.12,234.65,234.17,41.87,31.93,29.33,70.38,-9.10,1.16,9.21,-1.01,9.48,1.98, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:27:04,403.88,407.58,404.70,233.91,234.59,233.90,47.26,36.19,29.28,78.07,-9.36,3.22,9.90,-1.05,9.90,1.95, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:37:05,403.62,407.33,404.39,233.83,234.24,233.79,42.41,35.58,29.79,74.72,-8.47,3.14,9.04,-1.06,9.58,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:47:05,403.60,407.05,404.19,233.74,234.22,233.51,42.16,35.58,28.96,74.38,-8.23,3.11,8.80,-1.06,9.59,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 03:57:05,402.52,406.64,403.75,233.28,233.69,233.50,42.37,33.12,29.51,71.71,-8.94,1.09,9.01,-1.01,9.90,1.97, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:07:05,402.77,406.24,403.48,233.35,233.71,233.24,41.39,32.38,29.11,70.27,-8.80,1.15,8.93,-1.01,9.49,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:17:05,402.72,406.13,403.54,233.22,233.74,233.20,41.35,32.41,25.21,68.96,-7.87,1.11,7.95,-1.01,9.20,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:27:05,402.09,405.75,402.80,232.91,233.30,233.04,41.33,32.48,29.40,70.79,-8.81,1.25,8.88,-1.01,9.49,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:37:05,401.25,405.31,402.68,232.49,233.07,232.76,46.40,32.60,28.28,73.43,-9.65,-0.34,9.66,-1.00,9.46,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:47:05,400.78,404.52,401.83,232.23,232.60,232.52,41.44,32.31,25.30,69.05,-7.91,1.14,7.99,-1.01,9.54,1.88, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 04:57:05,400.43,404.16,401.50,231.91,232.37,232.33,41.48,32.29,25.27,68.68,-7.90,1.16,7.99,-1.01,9.33,1.90, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:07:05,401.08,404.85,402.32,232.28,232.84,232.64,41.67,32.45,21.19,67.47,-6.94,1.13,7.03,-1.01,9.12,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:17:05,400.80,404.60,401.74,232.10,232.65,232.34,43.40,34.29,27.35,73.37,-8.40,1.34,8.49,-1.01,9.13,1.76, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:27:05,401.54,405.44,403.13,232.60,233.13,233.15,41.35,32.31,21.25,67.33,-6.96,1.14,7.05,-1.01,9.09,1.75, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:37:05,401.91,405.87,402.82,232.84,233.32,232.95,41.49,32.35,29.51,70.66,-8.90,1.25,8.91,-1.01,9.34,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:47:05,402.64,406.13,403.19,232.89,233.92,232.96,46.42,32.42,28.07,72.75,-9.68,1.11,9.74,-1.01,9.51,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 05:57:05,402.88,406.84,403.79,233.23,234.00,233.56,41.15,32.08,24.70,68.21,-7.75,1.09,7.83,-1.01,9.14,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:07:05,403.21,407.33,404.03,233.45,234.23,233.70,41.17,31.93,28.84,69.52,-8.81,1.21,8.89,-1.01,9.22,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:17:05,403.90,407.88,404.78,233.79,234.75,234.12,41.09,32.31,24.72,68.38,-7.76,1.03,7.82,-1.01,9.34,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:27:05,403.47,407.26,404.37,233.50,234.36,233.97,41.20,31.73,24.69,67.90,-7.88,1.11,7.92,-1.01,8.98,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:37:05,401.89,406.52,403.30,232.90,233.53,233.39,41.24,32.02,29.03,69.85,-8.85,1.07,8.92,-1.01,9.18,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:47:05,401.75,406.01,403.56,232.72,233.32,233.54,40.31,32.04,24.75,67.73,-7.61,1.03,7.68,-1.01,8.82,1.60, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 06:57:05,401.43,405.93,402.85,232.65,233.04,233.25,41.48,38.60,32.54,78.49,-8.15,3.10,8.76,-1.06,9.20,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:07:05,400.20,404.87,402.02,231.68,232.67,232.73,46.05,35.49,25.48,75.34,-8.26,3.20,8.86,-1.07,8.85,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:17:05,399.11,403.76,401.15,231.06,231.81,232.34,43.99,37.35,27.39,77.37,-7.82,1.43,8.01,-1.02,8.80,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:27:05,398.20,403.11,399.96,230.62,231.56,231.59,44.34,37.33,31.86,78.41,-8.93,1.46,9.05,-1.01,9.20,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:37:05,397.23,401.46,398.99,229.95,230.75,230.96,44.71,40.74,23.75,79.99,-6.35,1.77,6.59,-1.04,9.25,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:47:05,395.90,400.71,398.21,229.44,230.15,230.55,44.46,37.76,28.00,78.11,-7.94,1.49,8.08,-1.02,8.71,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 07:57:05,395.40,400.17,397.25,229.04,229.84,229.99,46.77,38.19,32.27,81.49,-9.35,1.42,9.46,-1.01,8.75,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:07:05,400.11,404.95,401.74,231.69,232.61,232.63,46.37,34.88,31.97,77.74,-10.03,1.37,10.10,-1.01,9.15,1.46, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:17:05,398.75,404.12,400.50,230.86,232.38,231.78,51.88,35.07,36.60,82.86,-12.30,1.32,12.37,-1.01,9.06,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:27:05,400.80,405.78,402.33,232.13,233.14,232.89,46.73,35.10,36.36,79.57,-11.10,1.28,11.23,-1.01,8.95,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:37:05,400.75,405.63,401.91,231.85,233.01,232.83,47.12,35.20,36.37,79.78,-11.12,1.36,11.20,-1.01,9.30,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:47:06,400.45,405.62,402.48,231.89,232.99,233.17,47.09,34.74,32.11,78.02,-10.27,1.22,10.34,-1.01,8.86,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 08:57:06,399.98,405.00,402.08,231.67,232.40,232.90,47.16,38.20,32.15,81.92,-9.52,1.41,9.63,-1.01,8.86,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:07:06,399.46,404.54,401.21,231.30,232.23,232.50,44.92,36.12,30.20,76.87,-8.96,3.08,9.47,-1.06,8.92,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:17:06,398.36,403.62,399.73,230.46,232.12,231.53,50.07,33.18,30.25,76.56,-10.77,0.94,10.81,-1.00,9.01,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:27:06,397.50,402.68,398.78,229.93,231.58,230.94,51.81,35.40,32.21,81.62,-11.16,1.38,11.24,-1.01,8.91,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:37:06,396.86,401.99,397.86,229.74,230.95,230.52,44.82,33.08,34.49,75.22,-10.56,1.02,10.61,-1.00,8.97,1.20, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:47:06,395.79,400.30,396.36,229.05,230.04,229.64,45.33,36.58,34.78,79.60,-9.91,3.14,10.39,-1.05,9.03,1.19, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 09:57:06,395.90,399.70,396.16,228.87,230.07,229.64,45.15,36.40,30.27,77.35,-8.85,3.07,9.35,-1.06,8.62,1.11, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:07:06,394.48,398.70,394.92,228.09,229.23,228.90,44.70,36.06,29.96,76.48,-8.75,3.10,9.33,-1.06,8.82,1.14, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:17:06,394.71,399.05,394.83,228.28,229.55,228.56,44.82,33.11,30.03,73.30,-9.43,1.11,9.49,-1.01,8.80,1.11, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:27:06,394.72,399.42,395.33,228.23,229.62,229.10,44.55,32.84,26.11,71.20,-8.56,0.99,8.62,-1.01,8.64,1.14, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:37:06,393.88,398.78,394.82,227.63,229.50,228.88,49.89,33.33,21.65,73.93,-8.61,0.97,8.66,-1.01,8.51,1.12, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:47:06,394.26,399.01,394.90,228.00,229.40,228.83,45.05,33.26,26.36,71.68,-8.62,1.06,8.69,-1.01,8.64,1.15, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 10:57:06,394.25,398.78,394.75,227.95,229.34,228.78,45.26,33.73,26.43,72.23,-8.58,0.87,8.66,-1.01,8.56,1.12, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:07:06,393.51,398.38,394.69,227.68,228.92,228.79,45.14,33.66,26.60,72.47,-8.61,0.97,8.62,-1.01,8.70,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:17:06,393.56,398.36,394.37,227.74,228.80,228.67,46.02,37.13,29.93,78.19,-8.74,3.00,9.24,-1.05,8.59,1.11, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:27:06,393.71,398.15,394.33,227.86,228.64,228.60,46.05,40.53,31.37,82.38,-8.35,3.14,8.86,-1.07,9.15,1.09, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:37:06,393.09,398.09,393.74,227.38,228.96,228.36,51.23,37.40,31.29,82.12,-10.19,3.14,10.66,-1.04,8.91,1.12, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:47:06,392.74,397.64,393.30,227.10,228.56,228.02,51.25,37.41,31.37,82.13,-10.19,3.02,10.65,-1.04,8.89,1.09, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 11:57:06,394.16,398.24,394.30,228.03,228.72,228.63,42.56,40.58,31.21,80.27,-7.47,3.07,8.08,-1.08,8.76,1.10, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:07:06,394.17,398.65,394.25,227.94,229.11,228.66,45.44,37.48,31.21,79.20,-8.84,3.07,9.39,-1.06,8.58,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:17:06,394.37,398.83,394.43,227.97,229.35,228.58,45.57,34.18,30.62,74.10,-9.48,1.07,9.54,-1.01,8.55,1.11, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:27:06,394.47,399.00,394.98,228.26,229.30,228.90,44.52,36.87,30.76,77.57,-8.67,3.11,9.21,-1.06,8.93,1.14, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:37:06,394.40,399.01,394.89,228.12,229.35,228.98,44.14,36.30,30.18,76.54,-8.62,3.09,9.16,-1.06,8.92,1.13, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:47:06,396.16,399.69,396.12,229.16,229.92,229.42,44.50,39.12,30.03,79.43,-8.03,3.27,8.67,-1.07,9.36,1.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 12:57:06,396.13,400.34,396.52,229.10,230.30,229.66,45.73,34.79,27.08,75.66,-8.65,1.41,8.78,-1.01,8.48,1.11, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:07:06,395.42,400.05,396.03,228.74,230.04,229.42,47.80,32.89,30.00,75.33,-10.09,1.09,10.15,-1.01,8.78,1.12, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:17:06,395.12,399.90,396.48,228.59,230.03,229.63,49.59,33.07,26.12,74.80,-9.70,0.91,9.74,-1.00,9.28,1.09, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:27:06,395.17,399.30,396.15,228.76,229.45,229.55,44.22,38.65,25.61,77.29,-7.07,3.19,7.76,-1.09,8.99,1.12, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:37:06,394.74,399.01,395.70,228.52,229.22,229.31,44.36,39.01,29.74,79.18,-7.96,3.14,8.55,-1.07,9.05,1.16, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:47:06,395.66,399.11,395.44,228.80,229.73,228.91,44.19,35.72,28.28,74.88,-8.39,3.16,8.96,-1.06,9.23,1.11, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 13:57:07,395.56,399.60,395.61,228.82,229.87,229.16,43.84,35.35,29.59,74.86,-8.63,3.03,9.15,-1.06,8.88,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:07:07,395.35,399.92,395.95,228.79,229.88,229.35,43.32,32.03,29.11,70.72,-9.21,1.06,9.27,-1.01,8.82,1.15, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:17:07,395.53,400.06,395.84,228.80,230.07,229.34,43.53,32.32,29.10,71.24,-9.04,0.91,9.09,-1.00,9.12,1.13, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:27:07,395.46,399.98,396.04,228.81,229.94,229.36,48.30,33.73,28.74,75.66,-9.83,1.03,9.95,-1.01,8.94,1.15, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:37:07,396.35,400.79,397.06,229.16,230.62,230.01,48.10,33.83,24.50,74.71,-8.84,3.04,9.35,-1.05,8.78,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:47:07,397.86,400.93,397.18,229.97,231.06,229.69,43.78,37.35,29.56,77.12,-8.09,1.49,8.57,-1.07,9.15,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 14:57:07,397.64,401.20,397.87,229.96,230.68,230.55,41.80,36.43,22.74,71.58,-6.18,1.93,6.47,-1.05,9.06,1.14, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:07:07,396.61,400.29,396.34,229.60,230.54,229.83,41.87,33.28,26.97,69.61,-7.92,1.97,8.16,-1.03,8.97,1.15, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:17:07,396.86,401.13,397.01,229.56,230.64,229.97,42.40,30.39,26.70,66.13,-8.50,1.79,8.69,-1.02,9.00,1.17, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:27:07,397.32,401.14,396.77,229.63,231.08,229.70,41.66,28.89,26.91,64.31,-8.95,1.69,9.02,-1.02,9.00,1.21, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:37:07,395.95,400.63,396.70,229.09,230.38,229.75,43.31,30.72,24.12,67.41,-8.29,1.26,8.39,-1.01,8.88,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:47:07,396.54,400.84,396.84,229.26,230.70,229.83,49.29,32.51,28.68,74.34,-10.29,1.28,10.37,-1.01,9.12,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 15:57:07,396.17,400.70,397.01,229.18,230.44,230.11,49.47,35.95,28.68,78.22,-9.57,1.27,10.21,-1.06,9.43,1.17, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:07:07,396.43,400.60,396.47,229.36,230.49,229.61,44.65,35.46,28.85,74.36,-8.57,1.19,8.65,-1.01,9.34,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:17:07,396.40,399.95,396.44,229.18,229.84,229.76,42.91,38.58,24.47,75.80,-6.49,3.46,7.35,-1.11,9.20,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:27:07,395.46,399.47,395.83,228.88,229.64,229.32,42.88,38.45,29.00,76.82,-7.53,3.51,8.31,-1.09,9.38,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:37:07,396.06,399.62,395.88,228.97,230.25,229.14,42.68,30.99,24.56,66.76,-8.20,1.13,8.25,-1.01,9.31,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:47:07,395.45,399.68,395.39,228.83,229.81,228.99,42.67,32.30,28.59,70.14,-8.79,1.29,8.92,-1.01,9.19,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 16:57:07,395.15,399.41,395.27,228.52,229.94,228.90,44.58,30.65,22.56,66.44,-8.12,1.75,8.31,-1.02,9.17,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:07:07,394.85,399.52,395.20,228.51,229.75,229.01,45.35,30.83,26.93,68.53,-9.29,1.74,9.48,-1.02,9.84,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:17:07,394.81,398.69,394.67,228.46,229.26,228.70,39.88,33.56,22.80,67.17,-6.41,2.00,6.72,-1.05,9.36,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:27:07,395.38,399.54,395.23,228.83,229.50,229.02,40.27,33.32,27.11,68.98,-7.54,2.02,7.81,-1.04,9.63,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:37:07,394.35,398.67,394.11,228.11,229.36,228.30,40.08,29.12,22.75,62.09,-7.48,1.69,7.67,-1.02,9.79,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:47:07,395.98,400.41,395.53,229.20,230.25,229.20,39.83,30.37,26.78,65.32,-8.11,1.78,8.30,-1.02,9.86,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 17:57:07,394.48,399.15,394.47,228.36,229.41,228.65,40.43,30.43,26.95,65.80,-8.21,1.86,8.41,-1.02,10.01,1.50, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:07:07,394.33,398.90,395.18,228.49,229.28,228.90,38.71,30.56,22.67,63.41,-6.96,1.70,7.17,-1.03,10.23,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:17:07,393.99,399.23,394.73,228.21,229.43,228.82,44.68,30.52,26.99,68.18,-9.19,1.83,9.38,-1.02,10.11,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:27:07,394.45,399.40,395.04,228.20,229.78,228.96,45.10,30.30,22.83,66.56,-8.33,1.79,8.52,-1.02,9.95,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:37:07,394.30,399.30,394.62,228.35,229.58,228.62,39.90,28.83,26.97,63.29,-8.49,1.70,8.66,-1.02,10.05,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:47:07,394.72,399.43,394.99,228.57,229.63,229.08,40.35,33.71,26.73,68.88,-7.39,1.90,7.63,-1.03,10.07,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 18:57:07,394.87,399.73,395.60,228.60,229.67,229.43,40.10,33.51,22.77,66.82,-6.53,1.91,6.80,-1.04,9.93,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 19:07:08,394.13,399.03,394.64,228.25,229.25,228.90,40.26,33.37,27.19,68.67,-7.55,1.95,7.84,-1.03,10.14,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 19:17:08,394.32,399.22,394.91,228.27,229.52,228.90,39.97,30.51,22.67,63.45,-7.12,1.74,7.33,-1.03,9.87,1.33, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 19:27:08,394.98,400.03,395.39,228.73,230.07,229.22,39.84,30.39,27.21,65.12,-8.17,1.78,8.39,-1.02,10.07,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 19:37:08,395.57,400.62,396.96,229.15,230.34,229.92,44.57,28.97,22.70,64.46,-8.62,1.58,8.77,-1.02,9.94,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
