Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-10 19:47:08,395.63,400.57,396.16,229.21,230.21,229.44,41.26,32.39,28.62,69.75,-8.45,1.40,8.55,-1.01,9.97,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 19:57:08,396.29,400.80,396.74,229.56,230.32,230.00,40.23,33.59,26.87,69.11,-7.40,1.97,7.66,-1.03,10.17,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:07:08,396.72,401.29,397.48,229.78,230.62,230.35,40.00,32.85,22.61,66.49,-6.57,1.98,6.87,-1.04,9.95,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:17:08,397.16,401.94,397.68,230.10,230.95,230.45,39.92,33.20,26.93,68.63,-7.49,2.02,7.74,-1.03,10.23,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:27:08,397.41,402.47,398.24,230.16,231.41,230.71,39.48,28.79,22.50,61.47,-7.42,1.69,7.61,-1.03,9.77,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:37:08,397.91,402.88,398.92,230.53,231.53,231.08,39.71,29.72,22.52,62.71,-7.27,1.76,7.49,-1.03,9.86,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:47:08,398.40,403.47,399.27,230.78,232.00,231.30,44.07,30.14,26.74,67.34,-9.14,1.89,9.33,-1.02,10.20,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 20:57:08,399.59,404.33,400.82,231.47,232.43,232.17,44.08,29.83,22.38,65.71,-8.33,1.82,8.49,-1.02,9.89,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:07:08,399.41,404.44,400.54,231.41,232.36,232.12,39.08,29.68,22.29,62.24,-7.13,1.78,7.34,-1.03,9.63,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:17:08,399.71,404.71,400.42,231.64,232.46,232.00,39.26,30.06,26.38,64.29,-8.03,1.79,8.23,-1.02,9.84,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:27:08,400.92,405.79,402.17,232.37,233.10,232.98,39.24,28.02,22.29,60.44,-7.62,1.62,7.79,-1.02,9.62,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:37:08,402.70,407.14,403.21,233.29,233.92,233.59,39.34,32.64,26.66,67.54,-7.54,1.97,7.79,-1.03,9.79,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:47:08,404.04,408.47,404.61,234.09,234.86,234.29,39.21,32.45,26.41,67.13,-7.53,1.99,7.79,-1.03,9.85,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 21:57:08,405.86,410.80,407.28,235.15,236.18,235.74,43.43,29.79,22.17,64.88,-8.21,1.75,8.39,-1.02,9.79,2.01, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:07:08,402.48,406.79,403.74,233.29,233.82,233.61,39.22,29.68,22.28,62.10,-7.20,1.79,7.42,-1.03,9.87,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:17:08,403.48,408.14,404.35,233.70,234.70,234.03,39.20,28.20,26.45,62.40,-8.54,1.84,8.74,-1.02,10.08,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:27:08,403.90,408.42,405.15,233.94,234.81,234.38,38.73,28.04,22.11,60.17,-7.46,1.74,7.66,-1.03,9.84,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:37:08,404.93,409.36,405.84,234.48,235.42,234.80,38.80,29.60,22.04,61.96,-7.04,1.84,7.28,-1.03,9.76,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:47:08,405.65,410.03,406.72,235.13,235.99,235.55,38.94,32.64,26.40,67.47,-7.43,2.11,7.73,-1.04,10.00,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 22:57:08,406.63,410.90,407.49,235.51,236.38,235.77,38.79,32.37,22.02,65.45,-6.44,2.05,6.77,-1.05,9.73,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:07:08,406.57,411.09,407.72,235.35,236.52,235.88,44.02,31.18,22.05,67.15,-7.95,1.93,8.18,-1.03,9.95,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:17:08,407.74,412.24,408.43,236.09,237.17,236.27,38.57,28.02,26.17,61.95,-8.43,1.89,8.65,-1.02,9.86,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:27:08,407.60,411.93,408.33,235.96,237.03,236.29,38.67,29.41,18.51,59.82,-6.24,1.99,6.55,-1.05,9.42,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:37:08,408.92,412.43,408.70,236.40,237.69,236.39,38.68,29.43,22.42,61.09,-7.19,2.00,7.47,-1.04,9.86,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:47:08,402.83,407.22,403.82,233.09,234.06,233.82,39.11,29.83,18.52,60.57,-6.21,1.89,6.49,-1.04,9.34,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-10 23:57:08,402.55,407.21,403.61,233.05,234.01,233.71,39.35,28.38,22.68,60.39,-7.60,1.81,7.82,-1.03,9.60,1.92, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:07:08,401.53,406.53,403.03,232.38,233.83,233.20,43.95,28.66,22.06,63.11,-8.46,1.79,8.66,-1.02,9.72,1.87, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:17:09,402.32,406.80,403.64,232.87,233.80,233.74,39.07,29.65,18.45,60.30,-6.21,1.87,6.49,-1.04,9.42,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:27:09,402.45,406.83,403.71,233.13,233.63,233.79,39.11,32.66,22.67,65.30,-6.52,2.10,6.85,-1.05,9.63,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:37:09,403.15,407.22,404.04,233.25,233.98,234.07,38.97,32.56,18.54,63.66,-5.48,2.09,5.86,-1.07,9.39,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:47:09,403.58,407.51,404.16,233.49,234.34,233.96,39.28,30.94,22.67,63.45,-6.96,2.09,7.26,-1.04,9.53,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 00:57:09,403.66,407.86,404.82,233.62,234.37,234.48,38.90,31.14,18.52,62.26,-5.82,2.10,6.19,-1.06,9.42,1.94, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:07:09,403.97,408.44,405.27,233.80,234.77,234.68,38.86,29.53,18.36,60.14,-6.16,2.00,6.37,-1.05,9.43,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:17:09,404.44,408.34,405.01,233.87,235.15,234.34,43.61,29.89,22.59,64.78,-8.23,2.01,8.48,-1.03,9.83,1.92, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:27:09,404.61,409.44,406.38,234.23,235.40,235.26,43.43,29.58,18.39,63.15,-7.20,1.98,7.46,-1.04,9.38,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:37:09,405.47,409.94,406.71,234.56,235.73,235.47,37.42,27.78,18.35,57.34,-6.28,1.90,6.56,-1.04,9.28,2.07, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:47:09,405.30,409.77,406.51,234.60,235.44,235.36,38.75,30.67,22.15,62.73,-6.85,2.08,7.16,-1.04,9.79,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 01:57:09,405.58,410.06,406.91,234.73,235.73,235.58,40.32,31.36,19.67,64.64,-6.51,1.47,6.74,-1.02,9.18,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:07:09,405.93,410.58,407.55,235.14,235.90,235.86,38.56,29.31,22.59,61.35,-7.23,1.97,7.48,-1.04,9.48,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:17:09,406.08,410.50,407.38,234.95,236.01,235.90,38.94,30.93,18.47,61.72,-5.87,2.08,6.23,-1.06,9.37,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:27:09,405.50,409.93,407.26,234.76,235.50,235.84,39.02,30.72,18.49,61.67,-6.00,2.04,6.34,-1.05,9.48,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:37:09,405.12,409.50,406.33,234.37,235.30,235.14,43.83,32.70,22.66,68.02,-7.64,2.09,7.92,-1.04,9.58,2.00, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:47:09,405.18,409.63,406.68,234.47,235.46,235.50,38.69,29.30,18.48,59.49,-6.23,1.98,6.54,-1.04,9.38,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 02:57:09,405.34,409.76,406.80,234.60,235.59,235.54,38.82,29.60,18.38,59.87,-6.19,1.86,6.49,-1.04,9.71,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:07:09,405.26,409.90,406.62,234.55,235.53,235.51,38.54,27.76,22.44,59.26,-7.55,1.85,7.78,-1.03,9.56,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:17:09,405.16,409.59,406.76,234.60,235.45,235.34,38.55,29.25,18.36,59.37,-6.20,1.95,6.52,-1.05,9.42,2.07, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:27:09,405.32,409.33,405.93,234.52,235.49,234.88,38.99,29.52,22.55,61.45,-7.18,2.07,7.47,-1.04,9.85,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:37:09,405.19,409.49,406.55,234.53,235.43,235.33,38.42,29.28,18.38,59.60,-6.15,2.03,6.50,-1.05,9.51,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:47:09,403.97,408.39,405.72,233.98,234.56,234.97,38.67,32.34,18.55,63.53,-5.52,2.19,5.94,-1.07,9.49,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 03:57:09,402.82,407.66,405.06,233.25,234.16,234.59,43.98,31.12,18.74,65.67,-7.09,2.10,7.38,-1.04,9.49,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:07:09,402.65,407.18,404.28,233.21,233.84,234.07,39.04,29.67,22.71,61.89,-7.20,2.04,7.43,-1.04,9.79,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:17:09,402.07,406.76,403.99,232.87,233.54,234.01,39.05,29.89,18.57,60.71,-6.19,1.93,6.48,-1.05,9.81,2.14, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:27:09,401.54,406.19,403.45,232.48,233.26,233.61,39.10,29.60,18.51,60.33,-6.23,1.96,6.53,-1.05,9.70,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:37:09,400.83,405.16,402.78,232.25,232.64,233.18,39.19,29.69,22.84,62.02,-7.28,1.84,7.51,-1.03,9.98,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:47:09,400.08,404.92,401.60,231.60,232.57,232.61,39.42,28.30,22.24,60.57,-7.53,1.74,7.73,-1.03,9.86,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 04:57:09,398.87,403.59,400.37,231.04,231.73,231.92,39.49,30.27,22.85,63.13,-7.23,1.79,7.44,-1.03,9.87,1.91, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:07:09,397.93,402.59,399.35,230.43,231.18,231.38,42.59,34.27,27.08,70.67,-7.96,1.80,8.16,-1.02,10.15,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:17:09,396.86,401.86,398.80,229.80,230.91,230.99,47.28,34.85,27.02,73.83,-8.86,1.80,9.04,-1.02,10.09,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:27:10,396.46,401.15,398.32,229.54,230.36,230.75,42.63,34.94,23.07,69.70,-6.86,1.69,7.07,-1.03,9.96,1.75, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:37:10,402.51,406.79,403.98,232.81,233.74,234.04,41.99,34.68,19.20,67.01,-5.97,1.80,6.23,-1.04,9.93,1.80, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:47:10,402.00,406.61,403.58,232.73,233.49,233.74,44.46,36.75,28.63,75.85,-8.37,1.18,8.45,-1.01,10.09,1.71, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 05:57:10,401.83,406.43,403.44,232.55,233.50,233.62,44.39,35.52,24.47,72.73,-7.69,1.18,7.78,-1.01,9.84,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:07:10,400.27,404.79,401.97,231.65,232.55,232.89,46.45,38.98,26.37,79.65,-7.77,1.78,7.76,-1.00,9.77,1.64, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:17:10,401.74,406.23,403.27,232.44,233.28,233.78,44.71,40.12,25.24,78.30,-6.81,3.67,7.72,-1.12,9.67,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:27:10,403.03,407.61,404.85,233.29,234.07,234.61,44.63,39.94,24.70,78.54,-6.70,3.56,7.59,-1.12,9.66,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:37:10,401.98,406.51,403.50,232.55,233.47,233.94,44.89,39.82,24.95,78.70,-6.86,3.64,7.73,-1.12,9.75,1.49, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:47:10,401.47,405.95,402.92,232.38,232.99,233.60,44.93,43.06,29.55,83.47,-7.20,3.81,8.14,-1.12,10.09,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 06:57:10,399.68,404.41,401.52,231.22,232.18,232.84,50.14,46.29,28.70,89.55,-7.45,3.82,8.29,-1.10,9.78,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:07:10,397.65,402.45,399.11,230.07,231.31,231.35,47.51,36.67,28.63,78.22,-8.99,3.60,9.66,-1.07,9.43,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:17:10,400.63,405.38,401.50,231.87,232.82,232.67,39.95,31.42,32.95,69.89,-9.52,1.39,9.62,-1.01,9.58,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:27:10,400.92,405.44,402.26,232.19,232.82,232.98,40.13,33.15,33.24,71.75,-9.24,1.20,9.25,-1.01,9.40,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:37:10,401.16,406.03,403.13,232.00,233.17,233.71,40.09,33.13,20.58,66.24,-6.28,1.23,6.40,-1.02,9.05,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:47:10,399.54,404.37,400.90,231.15,232.25,232.35,40.30,33.02,24.58,67.97,-7.25,1.23,7.29,-1.01,9.04,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 07:57:10,397.05,401.66,397.94,229.70,230.82,230.59,43.15,36.68,29.55,75.25,-8.15,1.27,8.25,-1.01,9.48,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:07:10,399.64,404.31,401.04,231.05,232.19,232.66,42.16,40.18,24.95,76.77,-6.10,1.23,6.23,-1.02,9.46,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:17:10,398.89,403.95,401.14,230.83,232.06,232.46,42.56,37.36,21.03,72.23,-5.87,1.27,6.01,-1.02,9.10,1.38, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:27:10,398.54,403.51,399.85,230.61,231.69,231.63,43.67,35.85,29.73,74.96,-8.54,1.29,8.64,-1.01,9.53,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:37:10,398.07,403.08,399.09,230.37,231.45,231.38,43.42,37.70,29.70,77.15,-8.05,1.39,8.17,-1.01,9.56,1.47, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:47:10,397.48,402.03,398.40,229.88,231.05,230.97,43.51,38.09,25.45,75.83,-6.92,1.36,7.22,-1.02,9.56,1.49, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 08:57:10,396.13,401.35,397.95,229.25,230.50,230.56,51.08,41.49,30.71,85.48,-9.12,1.34,9.22,-1.01,9.96,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:07:10,394.64,399.70,396.77,228.20,229.68,230.19,46.31,37.12,22.10,75.19,-6.99,1.27,7.10,-1.02,9.73,1.47, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:17:10,395.86,401.08,396.63,229.20,230.40,229.79,46.40,33.98,34.57,76.63,-10.65,1.43,10.74,-1.01,9.69,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:27:10,395.35,399.95,395.35,228.73,230.25,228.78,46.92,32.55,34.37,74.93,-11.00,1.25,11.07,-1.01,9.60,1.40, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:37:10,400.27,405.44,401.78,231.64,232.79,232.57,45.93,33.98,29.70,74.60,-9.54,1.29,9.63,-1.01,9.36,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:47:10,399.46,403.16,399.84,231.00,232.40,231.00,51.53,34.66,30.76,77.95,-10.85,1.25,10.93,-1.01,9.63,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 09:57:10,398.53,403.56,399.68,230.55,232.13,231.45,52.37,37.97,30.05,82.55,-10.18,3.55,10.75,-1.06,9.67,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:07:10,397.83,402.33,398.10,230.11,231.53,230.48,46.99,37.84,35.22,80.74,-10.10,1.15,10.19,-1.01,9.83,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:17:10,396.80,402.23,398.83,229.79,231.04,230.91,46.83,34.76,26.20,75.68,-9.29,1.61,9.43,-1.01,9.36,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:27:10,396.99,402.07,397.97,229.53,231.46,230.41,54.81,35.40,30.63,81.18,-11.39,1.18,11.45,-1.00,10.15,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:37:11,394.17,399.75,395.71,227.78,230.14,229.17,55.17,33.77,25.97,78.41,-10.73,1.11,10.79,-1.01,9.29,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:47:11,394.53,399.73,395.62,228.05,230.42,229.06,55.47,36.09,26.84,80.84,-10.43,1.17,10.50,-1.01,9.65,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 10:57:11,400.98,405.53,402.24,231.60,233.50,233.18,54.39,38.21,25.66,83.31,-9.56,3.75,10.28,-1.07,10.19,1.38, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:07:11,399.76,405.15,402.13,231.24,232.75,233.19,54.41,41.64,30.75,88.55,-10.01,3.83,10.71,-1.07,9.74,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:17:11,400.73,405.49,402.54,231.43,233.35,233.26,56.49,43.49,25.36,91.59,-8.84,1.79,8.96,-1.02,9.23,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:27:11,401.23,406.58,402.76,231.96,233.83,233.60,53.40,40.14,33.63,88.49,-10.89,1.60,11.01,-1.01,9.66,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:37:11,402.88,407.67,404.03,232.80,234.41,234.32,48.43,39.50,29.34,83.23,-8.87,1.50,8.99,-1.01,9.16,1.33, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:47:11,403.80,408.70,404.93,233.59,235.05,234.73,45.29,37.89,30.48,78.44,-8.71,3.58,9.42,-1.08,9.43,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 11:57:11,405.20,410.12,406.22,234.26,235.65,235.63,47.25,42.91,34.03,87.18,-8.94,1.67,9.09,-1.02,9.69,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:07:11,399.23,404.39,400.94,230.77,232.43,232.59,50.92,39.55,25.93,82.25,-8.52,3.65,9.26,-1.08,9.71,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:17:11,398.80,403.59,399.99,230.43,232.09,231.97,51.71,41.16,27.20,84.31,-8.58,3.74,9.36,-1.08,9.77,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:27:11,398.00,403.42,399.62,229.97,231.84,231.80,51.69,40.11,27.22,83.38,-8.82,3.70,9.56,-1.07,9.33,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:37:11,396.11,401.79,398.94,229.09,230.89,231.31,52.23,36.76,27.05,79.24,-9.68,1.18,9.75,-1.01,9.26,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:47:11,395.96,400.83,397.05,228.64,230.30,230.38,49.46,44.54,31.03,88.84,-8.20,1.57,8.34,-1.02,9.43,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 12:57:11,394.48,399.66,396.10,228.05,229.54,229.79,50.32,44.57,31.66,89.82,-8.51,1.62,8.67,-1.02,9.77,1.33, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:07:11,398.07,402.25,398.85,230.04,231.32,231.28,50.05,47.87,35.58,94.43,-8.65,1.81,8.96,-1.02,9.74,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:17:11,397.11,402.12,398.40,229.56,231.10,231.18,52.32,40.06,31.69,85.27,-10.02,3.60,10.66,-1.06,9.32,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:27:11,396.50,401.66,398.03,229.07,230.97,230.87,53.31,40.60,27.95,84.64,-9.24,3.71,9.96,-1.07,9.54,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:37:11,397.98,403.33,399.47,229.88,231.93,231.71,52.25,36.30,27.87,79.41,-9.97,1.22,10.04,-1.01,9.36,1.33, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:47:11,397.84,402.54,399.23,230.00,231.56,231.34,53.07,43.02,32.76,88.76,-9.74,3.74,10.43,-1.07,9.71,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 13:57:11,398.13,402.49,398.91,230.16,231.37,231.13,50.30,47.80,36.77,94.91,-9.03,1.95,9.24,-1.02,9.85,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:07:11,398.40,403.06,399.20,230.31,231.79,231.35,50.17,43.70,36.47,90.26,-9.85,1.66,10.06,-1.02,9.55,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:17:11,398.86,402.72,398.79,230.49,231.73,231.10,49.86,47.33,40.06,95.64,-9.79,1.89,9.97,-1.02,10.02,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:27:11,399.37,403.63,399.66,230.77,232.04,231.60,47.01,42.91,36.67,87.17,-9.30,3.97,10.11,-1.08,9.89,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:37:11,399.62,404.88,401.04,230.98,232.88,232.53,46.33,35.97,27.07,75.20,-8.56,1.31,8.66,-1.01,9.13,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:47:11,399.28,404.67,401.25,231.03,232.56,232.54,52.27,38.34,31.85,83.90,-10.49,3.68,11.12,-1.06,9.53,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 14:57:11,399.78,405.51,401.27,231.21,232.94,232.71,52.17,39.60,31.27,84.71,-10.15,3.54,10.75,-1.06,9.45,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:07:11,399.89,404.53,400.07,231.17,232.73,231.80,54.98,43.91,39.31,94.79,-11.64,1.72,11.77,-1.01,9.84,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:17:11,399.84,405.10,401.40,231.38,232.79,232.60,55.05,43.61,35.01,92.90,-10.73,1.73,10.89,-1.01,9.36,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:27:11,399.85,404.49,401.00,231.34,232.47,232.50,54.91,47.16,29.82,95.66,-8.69,1.88,8.89,-1.02,9.24,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:37:11,402.11,406.59,403.06,232.55,233.59,233.78,47.72,42.41,29.25,85.07,-8.04,1.71,9.69,-1.18,9.45,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:47:12,403.86,408.14,404.56,233.57,234.45,234.64,46.04,41.68,25.93,81.29,-7.00,3.66,7.89,-1.11,9.35,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 15:57:12,405.83,410.36,406.61,234.73,235.92,235.83,45.20,38.62,30.40,79.27,-8.58,3.56,9.29,-1.08,9.12,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:07:12,400.91,405.75,401.77,231.62,233.42,232.90,46.35,35.85,25.78,74.64,-8.32,0.93,8.41,-1.01,9.65,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:17:12,401.07,405.97,402.13,232.05,233.18,233.18,46.00,38.10,30.51,79.06,-8.79,3.56,9.49,-1.07,9.57,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:27:12,401.98,406.20,402.80,232.41,233.35,233.75,46.08,41.41,26.61,81.12,-7.18,3.72,8.08,-1.12,9.49,1.30, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:37:12,403.73,407.78,404.30,233.56,234.20,234.49,40.55,39.19,25.27,76.21,-6.09,3.67,7.11,-1.14,9.44,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:47:12,404.80,409.11,405.56,234.19,234.96,235.20,40.49,37.60,25.88,74.03,-6.54,3.64,7.53,-1.13,9.00,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 16:57:12,401.10,405.20,402.10,231.96,232.83,233.13,48.22,42.41,28.70,86.96,-8.00,1.68,8.17,-1.02,8.92,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:07:12,401.68,405.86,402.42,232.29,233.22,233.37,48.79,42.30,33.31,88.39,-9.22,1.76,9.39,-1.02,9.42,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:17:12,401.89,405.79,402.45,232.30,233.23,233.41,44.61,40.42,26.57,81.94,-7.07,1.32,7.20,-1.02,8.91,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:27:12,402.15,405.42,401.96,232.60,232.98,233.03,40.84,44.65,32.85,86.04,-6.79,1.98,7.07,-1.04,9.79,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:37:12,401.19,405.13,401.46,232.26,232.65,232.95,41.08,44.34,32.98,85.89,-6.88,1.89,7.09,-1.04,10.21,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:47:12,400.60,404.78,401.09,231.94,232.35,232.69,38.16,39.26,26.11,75.27,-5.70,3.38,6.62,-1.14,9.94,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 17:57:12,399.75,403.75,399.76,231.42,231.85,231.78,38.55,37.55,26.82,73.62,-6.31,3.47,7.20,-1.12,10.27,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:07:12,399.90,404.02,400.07,231.60,232.06,232.16,38.18,37.59,25.91,73.48,-6.02,3.41,6.92,-1.13,10.25,1.73, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:17:12,398.92,402.89,398.54,231.03,231.33,231.18,38.24,39.04,30.32,77.06,-6.69,3.47,7.53,-1.11,10.51,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:27:12,397.86,401.58,397.74,230.37,230.72,230.71,43.75,38.84,26.14,78.48,-7.05,3.47,7.88,-1.10,10.27,1.62, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:37:12,399.19,402.82,398.55,231.12,231.66,230.91,37.95,33.30,30.31,70.67,-7.95,1.30,8.05,-1.01,10.34,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:47:12,399.04,402.71,398.56,231.14,231.38,231.13,37.81,36.90,30.37,74.86,-7.08,3.51,7.91,-1.10,10.45,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 18:57:12,399.36,402.20,398.72,231.35,231.17,231.24,38.05,38.40,29.72,76.11,-6.67,3.46,7.51,-1.11,10.35,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:07:12,398.94,402.51,399.42,231.20,231.09,231.60,42.97,38.54,21.89,75.86,-5.97,3.43,6.89,-1.14,10.16,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:17:12,400.01,403.01,400.38,231.69,231.71,231.96,43.10,36.68,26.25,75.46,-7.44,3.40,8.18,-1.09,10.25,1.68, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:27:12,401.26,403.91,401.19,232.30,232.24,232.49,37.85,36.59,21.68,70.44,-5.18,3.37,6.17,-1.16,10.01,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:37:12,400.86,403.98,400.76,232.30,231.92,232.44,38.16,38.14,30.19,76.01,-6.91,3.43,7.73,-1.10,10.51,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:47:12,401.82,404.72,401.53,232.90,232.41,232.71,38.26,38.33,29.79,75.94,-6.77,3.56,7.65,-1.11,10.77,1.79, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 19:57:12,402.85,405.84,403.03,233.23,233.30,233.63,42.96,38.70,25.85,77.77,-6.93,3.50,7.83,-1.11,10.55,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:07:12,404.18,407.23,404.15,234.04,234.05,234.16,37.61,36.30,25.65,71.87,-6.26,3.43,7.14,-1.12,10.45,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:17:12,404.01,407.24,403.95,234.06,234.02,234.03,39.53,37.31,31.65,76.94,-7.87,1.54,8.02,-1.02,10.49,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:27:12,405.39,407.66,405.40,234.64,234.81,234.64,42.37,38.04,25.57,76.45,-6.92,3.54,7.77,-1.11,10.75,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:37:12,404.50,407.84,404.98,234.30,234.31,234.73,42.89,37.96,25.57,76.96,-7.06,3.45,7.86,-1.10,10.41,1.85, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:47:13,404.85,408.09,405.10,234.54,234.46,234.95,37.78,37.65,25.92,73.08,-5.97,3.46,6.90,-1.13,10.31,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 20:57:13,406.08,409.43,406.82,235.44,234.86,235.91,37.69,40.91,25.99,76.40,-5.30,3.78,6.52,-1.17,11.19,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:07:13,406.70,409.93,407.37,235.51,235.53,236.19,37.12,35.95,21.41,69.17,-5.21,3.34,6.19,-1.16,10.03,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:17:13,407.18,410.47,407.74,235.82,235.94,236.11,42.03,37.54,25.24,76.00,-6.95,1.88,7.20,-1.03,10.24,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:27:13,407.80,410.87,408.01,236.25,236.22,236.26,42.16,37.73,29.47,77.93,-7.90,3.66,8.70,-1.09,10.51,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:37:13,402.70,406.08,403.23,233.32,233.21,233.68,37.36,37.87,25.27,73.36,-5.65,3.43,6.61,-1.15,10.08,2.02, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:47:13,403.40,406.77,404.19,233.71,233.78,234.05,42.57,37.59,25.36,76.29,-7.01,3.51,7.84,-1.11,10.23,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 21:57:13,403.73,407.68,404.78,234.04,233.94,234.54,42.25,35.88,29.29,76.21,-8.25,1.81,8.42,-1.02,10.42,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:07:13,404.66,408.23,405.54,234.39,234.85,234.75,42.23,35.88,25.36,74.52,-7.33,3.42,8.09,-1.09,10.20,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:17:13,405.61,409.18,406.05,234.73,234.83,235.22,41.79,37.35,25.81,75.41,-7.01,3.47,7.79,-1.11,10.24,2.08, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:27:13,405.81,409.26,406.98,234.93,235.16,235.69,43.40,39.28,23.63,78.82,-6.50,1.81,6.75,-1.04,9.97,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:37:13,406.82,410.19,407.87,235.47,235.88,236.24,41.61,37.03,21.53,73.39,-6.06,3.42,6.96,-1.13,10.04,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:47:13,407.97,411.73,409.14,236.44,236.57,236.88,41.72,36.62,25.08,74.51,-6.98,1.82,7.21,-1.03,10.21,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 22:57:13,408.55,412.38,409.04,236.58,236.95,236.87,42.12,35.21,29.41,75.05,-8.50,1.77,8.58,-1.02,10.46,2.10, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:07:13,402.48,405.58,402.98,233.09,233.31,233.15,42.29,37.04,29.14,76.93,-7.97,3.47,8.70,-1.08,10.33,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:17:13,402.11,405.82,403.11,233.08,233.09,233.36,42.40,36.95,28.88,76.42,-7.86,3.43,8.57,-1.08,10.35,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:27:13,402.58,406.41,404.00,233.32,233.27,234.01,42.15,36.91,25.39,75.41,-7.06,3.33,7.80,-1.10,10.12,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:37:13,402.80,406.69,403.65,233.38,233.54,233.81,41.98,35.34,29.65,75.46,-8.44,3.42,9.11,-1.07,10.29,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:47:13,403.65,407.25,404.02,233.75,234.13,233.84,41.59,35.30,29.14,74.83,-8.16,3.49,8.84,-1.08,10.27,2.06, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-11 23:57:13,404.06,407.31,404.99,233.85,234.24,234.50,42.01,37.20,21.95,74.35,-5.97,3.52,6.93,-1.14,10.05,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:07:13,403.90,407.58,405.31,233.91,234.18,234.69,41.80,37.09,21.63,73.92,-6.06,3.58,7.04,-1.14,10.33,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:17:13,404.69,408.36,406.01,234.31,234.73,235.13,41.33,34.98,21.35,71.37,-6.39,3.43,7.25,-1.12,9.99,2.14, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:27:13,404.07,407.62,405.01,234.01,234.61,234.35,41.40,34.93,25.05,72.78,-7.25,3.45,8.03,-1.10,10.20,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:37:13,404.01,407.75,405.04,234.10,234.27,234.47,42.99,37.96,30.91,79.86,-8.31,1.70,8.48,-1.02,10.27,2.13, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:47:13,405.15,408.01,405.45,234.52,234.83,234.48,41.17,36.20,29.19,75.39,-7.90,3.52,8.65,-1.09,10.32,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 00:57:13,405.53,409.00,406.35,234.87,235.10,235.12,41.25,35.98,28.17,74.98,-7.74,3.56,8.52,-1.09,10.35,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:07:13,406.85,409.22,407.20,235.43,235.75,235.36,41.06,34.43,24.45,71.82,-7.22,3.50,8.02,-1.10,10.43,2.28, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:17:13,406.31,409.40,407.10,235.11,235.09,235.72,41.04,36.22,24.48,73.88,-6.80,1.88,7.12,-1.03,10.28,2.22, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:27:13,406.61,409.40,406.97,235.28,235.51,235.54,40.93,36.13,28.52,74.83,-7.75,3.59,8.54,-1.09,10.63,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:37:13,406.88,410.57,408.11,235.76,235.72,236.35,41.00,36.18,27.85,75.02,-7.63,1.96,7.88,-1.12,10.44,2.23, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:47:13,407.45,411.10,408.81,235.90,236.22,236.71,40.51,34.12,20.50,69.51,-6.23,3.39,7.09,-1.12,9.97,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 01:57:14,407.84,411.50,409.36,236.11,236.46,237.07,40.42,35.85,20.46,71.38,-5.83,3.47,6.78,-1.14,9.99,2.37, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:07:14,408.73,412.56,410.28,236.73,236.97,237.57,40.66,35.82,24.54,72.69,-6.62,3.57,7.60,-1.12,10.38,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:17:14,409.06,412.27,409.66,236.85,237.21,237.00,40.28,35.63,27.62,74.13,-7.57,1.92,7.81,-1.03,10.30,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:27:14,403.16,406.43,404.25,233.35,233.68,234.01,40.55,35.85,23.95,73.17,-6.58,3.50,7.46,-1.12,9.97,2.25, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:37:14,404.15,406.03,404.45,233.65,234.13,233.54,40.06,34.00,23.68,70.93,-6.86,3.56,7.72,-1.11,10.48,2.27, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:47:14,403.70,407.21,404.99,233.78,234.05,234.42,41.14,34.61,24.38,71.76,-6.99,4.66,8.40,-1.17,10.00,2.22, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 02:57:14,403.95,407.36,404.91,234.11,234.49,234.21,39.20,32.58,26.17,68.22,-7.38,2.33,7.74,-1.05,10.42,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:07:14,404.53,407.68,405.26,234.21,234.29,234.53,39.34,32.78,25.63,67.79,-7.29,2.37,7.66,-1.05,10.30,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:17:14,404.76,408.09,405.63,234.26,234.70,234.73,39.03,30.96,21.94,64.74,-6.72,2.24,7.07,-1.05,10.20,2.30, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:27:14,405.20,407.74,405.45,234.42,234.67,234.61,34.58,32.46,21.93,63.64,-5.24,2.35,5.74,-1.09,10.29,2.35, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:37:14,404.31,407.54,405.50,234.09,234.26,234.72,39.01,32.46,21.98,66.38,-6.35,2.32,6.77,-1.06,10.24,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:47:14,404.20,407.16,404.94,233.88,234.08,234.41,39.26,32.33,26.02,68.03,-7.40,2.39,7.78,-1.05,10.38,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 03:57:14,403.68,406.95,404.54,233.74,233.93,234.15,39.54,31.27,25.87,66.61,-7.69,2.28,8.02,-1.04,10.60,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:07:14,403.56,406.33,404.05,233.46,233.76,234.11,39.80,32.42,22.31,66.56,-6.64,2.27,7.03,-1.05,10.44,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:17:14,403.13,406.32,404.67,233.33,233.31,234.39,39.52,32.50,18.72,64.51,-5.61,2.33,6.07,-1.08,10.58,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:27:14,402.62,405.04,403.19,233.02,233.05,233.26,35.17,32.33,18.70,61.48,-4.64,2.32,5.24,-1.10,10.46,2.30, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:37:14,400.98,404.03,402.05,232.19,232.38,232.68,39.76,30.95,22.67,64.41,-7.02,2.20,7.36,-1.05,10.54,2.26, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:47:14,400.37,403.31,401.40,231.71,231.95,232.34,39.87,31.32,18.91,63.36,-6.03,2.24,6.43,-1.06,10.40,2.24, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 04:57:14,399.50,402.25,400.30,231.14,231.59,231.37,44.39,35.61,24.49,73.92,-7.49,1.75,7.70,-1.03,10.50,2.21, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:07:14,399.86,403.08,400.93,231.42,231.79,232.08,42.31,34.13,22.69,69.60,-6.87,2.07,7.17,-1.04,10.66,2.15, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:17:14,399.21,402.45,400.08,231.12,231.30,231.69,42.66,37.41,26.80,75.21,-7.12,2.33,7.47,-1.05,10.90,2.04, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:27:14,399.37,402.29,400.23,231.16,231.03,231.85,42.35,37.73,25.95,75.96,-6.74,2.53,7.20,-1.06,10.77,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:37:14,398.85,401.87,400.10,230.84,230.80,231.87,40.36,39.44,20.84,74.06,-4.84,1.64,5.11,-1.05,10.42,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:47:14,398.95,401.67,399.78,230.85,231.01,231.34,40.54,38.10,21.08,72.47,-5.24,1.61,5.48,-1.04,10.69,1.94, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 05:57:14,398.58,401.44,399.50,230.65,230.84,231.26,45.08,39.93,24.51,79.30,-6.71,1.61,6.90,-1.03,10.37,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:07:14,397.77,400.96,398.56,230.22,230.38,230.89,45.04,40.07,28.64,80.91,-7.59,1.67,7.78,-1.02,10.42,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:17:14,397.13,400.05,398.02,230.04,230.05,230.56,45.63,43.43,29.04,84.69,-7.04,4.04,8.12,-1.13,10.90,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:27:14,397.25,400.00,397.84,230.04,229.78,230.35,40.93,43.07,28.70,81.46,-5.95,3.98,7.20,-1.17,10.53,1.69, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:37:14,401.86,405.36,403.10,232.45,233.00,233.45,45.32,39.87,24.76,79.26,-6.85,3.89,7.88,-1.13,9.95,1.70, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:47:14,401.03,404.31,402.65,231.98,232.45,233.19,45.16,38.79,21.29,76.45,-6.28,1.41,6.48,-1.03,10.27,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 06:57:14,398.23,401.24,398.78,230.47,230.46,231.09,43.38,39.63,32.21,80.82,-8.18,3.73,8.99,-1.09,9.81,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:07:15,400.41,403.73,401.50,231.62,232.07,232.56,46.89,39.64,30.56,82.36,-8.70,1.65,8.85,-1.02,9.65,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:17:15,400.09,403.71,401.77,231.35,231.81,232.73,45.02,33.85,20.90,71.29,-7.35,1.32,7.47,-1.02,9.74,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:27:15,398.41,401.44,399.60,230.51,230.72,231.49,45.31,40.17,24.88,79.64,-6.82,3.71,7.77,-1.13,9.82,1.66, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:37:15,400.08,402.91,400.84,231.47,231.45,232.44,40.38,43.58,24.71,79.95,-4.87,3.66,6.07,-1.20,9.74,1.64, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:47:15,398.99,401.64,399.72,230.75,230.94,231.55,45.70,44.18,25.00,83.90,-6.01,3.86,7.14,-1.16,10.07,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 07:57:15,396.20,399.07,396.77,229.29,229.28,229.93,45.94,41.49,29.62,83.05,-7.68,1.63,7.85,-1.02,9.43,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:07:15,398.07,401.34,398.83,230.24,230.67,231.04,45.56,37.15,25.67,76.52,-7.69,3.66,8.52,-1.10,9.20,1.61, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:17:15,397.45,401.33,398.68,230.04,230.47,230.98,45.64,32.84,29.00,73.32,-9.53,1.37,9.63,-1.01,9.74,1.61, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:27:15,394.99,398.42,396.07,228.62,228.69,229.68,41.00,35.43,25.57,72.65,-7.06,1.51,7.22,-1.02,9.23,1.62, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:37:15,399.77,403.33,400.63,231.42,231.65,232.16,45.63,37.19,29.88,78.73,-8.68,3.67,9.42,-1.08,9.34,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:47:15,397.80,400.56,398.54,230.23,230.02,230.89,48.09,43.00,31.84,87.39,-8.48,1.97,8.69,-1.03,9.94,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 08:57:15,396.58,399.68,397.93,229.63,229.57,230.51,46.29,41.03,25.67,81.44,-6.97,3.72,7.90,-1.12,9.44,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:07:15,394.82,397.59,395.58,228.47,228.49,229.15,49.56,45.15,30.46,89.22,-7.84,3.92,8.70,-1.10,10.04,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:17:15,402.34,405.64,403.31,232.94,232.86,233.79,46.69,39.73,29.28,80.34,-8.23,2.19,8.52,-1.03,9.96,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:27:15,401.90,405.07,402.39,232.57,232.59,233.29,46.53,39.47,28.93,80.20,-8.16,2.07,8.45,-1.03,9.74,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:37:15,400.73,404.18,402.19,231.92,232.06,233.30,50.64,42.88,22.90,83.10,-7.08,1.98,6.61,-1.05,9.86,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:47:15,399.44,402.57,400.28,231.12,231.28,232.02,51.97,43.43,29.51,86.99,-8.62,1.96,8.84,-1.02,10.27,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 09:57:15,397.98,401.56,399.63,230.27,230.61,231.73,51.38,41.65,24.89,82.69,-7.80,2.00,8.05,-1.03,9.76,1.50, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:07:15,397.07,400.43,398.05,229.76,230.20,230.70,51.66,44.94,29.79,88.21,-8.26,1.89,8.47,-1.03,9.69,1.43, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:17:15,397.42,401.06,398.78,229.63,230.62,231.37,51.15,37.56,20.60,76.56,-7.66,1.70,7.84,-1.02,9.56,1.45, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:27:15,396.92,400.57,398.00,229.63,230.28,230.62,52.07,40.68,29.62,83.61,-9.31,1.80,9.49,-1.02,10.12,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:37:15,396.54,400.38,397.59,229.43,230.00,230.52,51.98,40.38,29.66,83.49,-9.29,1.89,9.48,-1.02,9.86,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:47:15,395.76,399.46,396.87,228.83,229.47,230.17,52.03,40.64,24.73,82.19,-8.07,1.78,8.26,-1.02,9.85,1.42, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 10:57:15,395.74,399.31,396.50,228.98,229.44,229.82,55.50,45.58,33.25,93.59,-9.58,3.52,10.20,-1.06,9.30,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:07:15,395.86,399.94,396.76,228.99,230.02,229.82,55.28,44.75,35.05,94.49,-10.42,1.67,10.54,-1.01,9.59,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:17:15,395.85,399.97,396.82,228.85,230.09,229.93,52.71,41.71,32.36,88.01,-9.87,3.44,10.45,-1.06,9.58,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:27:15,396.60,400.66,397.62,229.42,230.32,230.33,52.87,42.88,32.34,89.39,-9.66,3.46,10.21,-1.06,9.97,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:37:15,397.71,401.59,398.66,229.86,230.98,231.06,52.57,40.77,27.61,85.10,-9.02,3.49,9.67,-1.07,10.08,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:47:15,399.61,403.45,400.20,231.11,232.04,231.86,49.42,37.45,28.80,78.53,-9.24,1.80,9.41,-1.02,9.92,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 11:57:15,402.98,406.56,403.39,232.96,233.82,233.83,45.93,37.90,28.52,76.86,-8.35,1.74,8.53,-1.02,10.25,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:07:15,402.99,407.15,404.05,232.95,234.20,234.25,49.60,39.17,28.57,80.05,-8.93,1.64,9.08,-1.02,9.63,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:17:16,402.93,406.21,403.54,232.83,233.69,234.05,48.89,44.69,25.09,85.11,-6.70,4.50,8.07,-1.17,9.98,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:27:16,401.93,405.90,403.15,232.31,233.42,233.71,51.91,43.05,26.02,86.08,-8.05,3.75,8.89,-1.09,9.74,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:37:16,400.61,404.67,401.91,231.65,232.61,232.91,52.64,42.99,27.21,86.72,-8.45,3.78,9.22,-1.09,9.81,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:47:16,399.83,403.82,400.82,231.13,232.32,232.25,51.98,42.34,31.37,87.08,-9.55,3.87,10.31,-1.07,10.38,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 12:57:16,396.94,401.45,398.05,229.45,230.83,230.79,55.83,41.64,35.17,91.02,-11.31,1.50,11.42,-1.01,9.56,1.28, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
