Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-12 13:07:16,399.21,403.28,399.98,230.91,231.93,231.71,55.80,44.21,40.07,95.71,-11.94,1.65,12.05,-1.01,9.86,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 13:17:16,397.37,401.46,398.31,229.78,231.03,230.91,55.97,44.52,36.02,94.55,-10.91,1.88,11.07,-1.01,10.06,1.31, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 13:27:16,396.00,400.16,396.87,228.92,230.11,229.94,56.98,44.43,40.24,96.64,-12.10,1.70,12.22,-1.01,9.89,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 13:37:16,396.58,399.85,397.30,229.43,230.02,230.06,47.60,46.06,34.61,92.39,-8.45,4.03,9.36,-1.09,9.66,1.32, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 13:47:16,396.91,400.30,397.32,229.73,230.12,229.99,47.65,42.64,36.14,87.89,-9.34,3.89,10.07,-1.08,9.69,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 13:57:16,397.13,401.04,398.17,229.89,230.51,230.67,47.35,42.69,31.83,85.50,-8.30,4.06,9.24,-1.10,9.48,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:07:16,397.15,400.74,397.74,229.91,230.37,230.51,48.04,42.97,36.33,88.62,-9.40,3.99,10.21,-1.08,10.12,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:17:16,396.73,400.92,397.53,229.66,230.48,230.27,48.03,40.62,36.02,86.03,-9.94,3.90,10.68,-1.07,9.62,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:27:16,397.43,401.06,398.01,230.00,230.79,230.30,50.81,44.14,39.99,93.78,-10.60,1.62,10.72,-1.01,9.40,1.28, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:37:16,391.30,393.84,392.99,226.63,226.75,227.29,51.14,45.24,36.36,93.04,-9.59,1.81,9.78,-1.02,9.76,1.15, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:47:16,394.20,398.40,395.19,228.09,228.73,229.20,51.19,44.56,35.42,92.87,-9.60,1.58,9.73,-1.01,9.02,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 14:57:16,394.70,398.88,396.14,228.36,228.97,229.85,48.02,43.34,27.94,85.12,-7.32,3.91,8.30,-1.11,9.52,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:07:16,395.33,399.64,396.39,228.78,229.35,229.88,47.33,42.74,31.78,85.97,-8.26,3.75,9.07,-1.09,9.27,1.22, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:17:16,396.19,399.99,396.56,229.21,229.83,229.91,50.29,47.47,35.50,94.79,-8.77,1.79,8.95,-1.02,9.36,1.20, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:27:16,396.42,400.82,396.90,229.32,230.21,230.23,50.20,45.77,39.53,94.97,-10.08,1.71,10.22,-1.01,9.39,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:37:16,398.27,402.72,399.00,230.34,231.35,231.40,47.32,40.79,31.88,83.70,-8.72,3.86,9.54,-1.07,9.69,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:47:16,399.25,403.34,399.85,230.91,231.71,231.82,44.26,40.14,29.05,79.87,-7.43,2.01,7.70,-1.04,9.44,1.26, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 15:57:16,402.22,406.08,402.73,232.69,233.24,233.52,47.15,44.61,32.10,87.37,-7.94,3.91,8.85,-1.10,9.49,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:07:16,403.95,407.83,404.41,233.57,234.23,234.29,49.11,46.80,34.02,93.39,-8.49,2.04,8.73,-1.03,9.82,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:17:16,403.86,408.15,404.74,233.33,234.56,234.69,48.14,39.51,24.85,81.72,-7.80,1.65,7.93,-1.02,8.90,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:27:16,402.44,406.59,402.99,232.79,233.52,233.72,48.44,42.92,33.46,88.77,-9.03,1.67,9.18,-1.02,9.17,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:37:16,403.39,407.51,404.08,233.29,234.11,234.42,46.12,41.78,30.43,83.97,-8.00,3.94,8.93,-1.10,9.88,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:47:16,405.08,409.48,406.34,234.51,235.25,235.72,43.09,39.17,23.57,75.96,-6.17,2.06,6.51,-1.05,9.46,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 16:57:16,406.92,411.07,407.55,235.50,236.02,236.32,43.07,38.97,28.04,77.58,-7.32,2.06,8.60,-1.15,9.79,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:07:16,401.32,405.93,402.37,232.06,233.36,233.34,45.63,34.81,25.07,73.86,-8.48,1.22,8.56,-1.01,9.25,1.46, NAN, NAN, NAN, NAN, NAN, NAN,50.11,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:17:16,402.01,406.41,402.63,232.61,233.37,233.52,44.16,38.49,31.05,80.15,-8.48,3.44,9.15,-1.07,9.56,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:27:17,402.74,407.36,403.76,233.04,233.83,234.21,41.43,35.92,24.15,71.11,-6.64,2.12,7.01,-1.05,9.86,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:37:17,400.05,403.76,400.54,231.36,232.19,232.17,43.74,40.06,26.41,79.50,-6.86,3.41,7.66,-1.10,10.07,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:47:17,399.18,402.94,399.40,230.93,231.65,231.34,41.50,35.69,28.06,72.76,-7.56,2.12,7.86,-1.04,10.58,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 17:57:17,399.38,403.19,399.70,231.09,231.80,231.44,43.00,37.63,25.44,75.13,-6.94,3.82,7.92,-1.12,10.65,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:07:17,398.63,402.51,399.44,230.80,231.43,231.44,43.71,40.43,26.36,79.91,-6.71,3.52,7.60,-1.11,11.10,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:17:17,398.25,401.92,398.46,230.68,231.09,230.89,43.32,41.11,30.55,82.13,-7.54,3.63,8.40,-1.10,11.20,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:27:17,398.83,402.09,399.34,230.82,231.30,231.38,42.62,40.41,21.43,76.63,-5.29,3.96,6.61,-1.20,10.92,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:37:17,399.18,403.26,399.71,231.21,231.62,231.62,41.15,35.81,27.57,73.05,-7.32,2.14,7.62,-1.04,11.40,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:47:17,399.97,403.34,400.12,231.59,231.89,231.85,42.95,39.44,26.03,78.67,-6.73,3.51,7.59,-1.11,10.58,1.99, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 18:57:17,400.19,403.13,399.71,231.45,231.76,231.68,43.10,39.38,30.86,80.38,-7.88,3.55,8.64,-1.09,10.93,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:07:17,399.65,402.95,399.93,231.35,231.63,231.64,44.41,40.91,27.38,82.41,-7.10,1.81,7.32,-1.03,10.62,1.89, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:17:17,400.77,404.13,400.75,232.10,232.35,232.23,40.92,33.48,27.80,70.61,-7.82,2.15,8.12,-1.04,11.09,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:27:17,401.48,405.56,402.45,232.58,232.86,233.25,40.52,33.30,22.77,68.19,-6.66,2.06,6.97,-1.04,10.71,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:37:17,401.94,405.67,402.15,232.81,233.14,233.13,40.70,34.88,27.07,71.50,-7.40,2.12,7.69,-1.04,10.93,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:47:17,401.88,405.54,402.00,232.94,233.00,232.97,43.37,38.91,29.87,79.48,-7.86,3.46,8.59,-1.08,10.70,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 19:57:17,402.72,406.00,402.99,233.32,233.28,233.52,43.58,39.54,26.08,79.25,-6.94,3.49,7.76,-1.10,10.55,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:07:17,403.42,406.95,403.55,233.61,233.79,233.82,40.42,33.02,23.66,67.47,-6.96,2.13,7.28,-1.04,10.52,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:17:17,403.63,407.13,404.14,233.85,233.89,234.19,40.75,34.86,22.98,69.87,-6.49,2.02,6.80,-1.05,10.98,2.02, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:27:17,404.68,408.30,404.68,234.44,234.78,234.34,40.32,34.53,27.36,71.23,-7.50,2.15,7.89,-1.04,10.68,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:37:17,405.32,408.51,405.52,234.54,234.96,234.99,44.38,41.07,23.94,81.19,-6.39,1.82,6.68,-1.04,10.20,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:47:17,406.36,410.05,406.99,235.44,235.60,235.83,42.44,38.86,30.20,79.29,-7.86,1.81,8.06,-1.03,11.08,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 20:57:17,408.32,412.32,408.96,236.60,237.02,236.86,39.72,32.95,26.74,69.25,-7.75,2.23,8.07,-1.04,10.79,2.15, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:07:17,408.03,411.92,409.15,236.17,236.87,237.13,39.64,32.66,19.29,65.21,-5.87,2.23,6.28,-1.07,10.32,2.21, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:17:17,408.64,412.22,409.55,236.78,237.01,237.26,39.92,34.56,26.96,71.13,-7.38,2.23,7.70,-1.04,11.15,2.16, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:27:17,403.27,406.79,404.24,233.63,233.87,234.11,42.57,38.77,25.99,78.15,-6.89,3.44,7.72,-1.11,10.25,2.11, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:37:17,404.67,408.00,405.36,234.29,234.61,234.76,44.25,40.58,28.61,82.12,-7.53,1.83,7.76,-1.03,10.11,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:47:17,406.24,409.80,407.04,235.32,235.70,235.78,42.17,38.37,25.87,77.28,-6.86,1.93,7.12,-1.04,10.15,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 21:57:17,409.30,412.90,409.77,236.96,237.53,237.28,39.82,32.43,27.34,69.02,-7.95,2.23,8.25,-1.04,10.55,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:07:17,403.58,407.54,404.79,233.90,234.32,234.34,40.24,32.48,23.85,67.24,-7.09,2.28,7.45,-1.05,10.22,2.22, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:17:17,403.67,407.23,404.66,233.79,234.13,234.28,40.71,34.14,23.22,69.13,-6.63,2.13,6.96,-1.05,10.43,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:27:17,403.54,407.21,404.36,233.93,233.96,234.14,42.81,38.05,30.50,78.68,-8.15,3.35,8.86,-1.07,10.41,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:37:18,404.23,407.58,404.99,233.97,234.31,234.59,42.54,38.01,25.70,76.98,-6.93,3.45,7.74,-1.10,10.11,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:47:18,404.22,407.90,405.20,234.06,234.39,234.70,42.05,37.42,25.31,75.75,-6.91,3.41,7.77,-1.11,10.24,2.10, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 22:57:18,405.64,409.80,406.79,235.03,235.26,235.68,40.24,32.32,27.43,68.90,-8.03,2.19,8.31,-1.04,10.55,2.12, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:07:18,405.56,409.44,406.87,234.85,235.19,235.73,40.32,34.05,22.92,68.59,-6.60,2.10,6.93,-1.05,10.15,2.16, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:17:18,405.50,409.05,406.08,234.76,235.26,235.21,41.74,35.95,28.70,74.35,-7.94,3.68,8.76,-1.09,10.38,2.16, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:27:18,406.30,409.67,406.86,235.27,235.44,235.52,42.40,37.84,30.07,77.97,-8.05,3.52,8.79,-1.08,10.23,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:37:18,405.32,408.82,406.20,234.57,235.14,235.13,42.20,37.86,25.58,76.45,-6.90,3.39,7.66,-1.10,10.03,2.18, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:47:18,405.87,409.64,406.66,235.01,235.46,235.46,41.80,35.43,29.19,74.92,-8.23,3.39,8.90,-1.08,10.16,2.17, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-12 23:57:18,407.24,410.86,408.02,235.68,236.23,236.51,40.32,32.36,22.68,66.98,-6.96,2.12,7.23,-1.04,10.35,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:07:18,407.21,411.04,408.21,235.64,236.12,236.58,39.97,33.54,23.44,67.68,-6.71,2.31,7.10,-1.05,10.32,2.25, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:17:18,407.31,410.82,407.78,235.72,236.22,236.12,39.91,33.58,26.89,69.48,-7.55,2.18,7.86,-1.04,10.39,2.27, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:27:18,407.29,411.41,408.67,235.68,236.09,236.77,42.43,37.84,25.48,76.69,-6.98,1.83,7.21,-1.03,10.40,2.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:37:18,407.45,411.25,408.35,235.84,236.56,236.43,42.15,35.58,26.01,73.59,-7.56,3.42,8.30,-1.09,10.08,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:47:18,407.93,411.63,408.79,236.22,236.47,236.72,42.14,37.68,29.07,77.53,-7.81,1.74,7.97,-1.02,10.41,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 00:57:18,408.50,412.63,410.23,236.72,236.79,237.70,39.68,33.73,22.79,68.40,-6.52,2.17,6.84,-1.05,10.59,2.33, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:07:18,409.29,412.77,409.96,236.93,237.26,237.60,39.82,33.31,26.64,69.62,-7.58,2.27,7.91,-1.04,10.50,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:17:18,403.31,407.28,404.86,233.44,233.81,234.72,40.15,33.52,22.94,67.71,-6.62,2.34,7.02,-1.06,10.20,2.19, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:27:18,403.30,407.34,404.61,233.43,234.25,234.42,43.79,34.91,27.10,75.62,-8.33,1.38,8.45,-1.01,9.94,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:37:18,404.02,407.96,404.96,233.91,234.28,234.69,42.48,35.91,29.59,76.15,-8.36,3.47,9.05,-1.08,10.30,2.21, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:47:18,404.48,408.29,405.68,234.03,234.53,235.09,41.90,37.78,25.31,76.36,-6.78,1.80,7.01,-1.03,10.01,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 01:57:18,405.58,408.94,406.93,234.74,235.40,235.32,40.35,36.33,20.14,71.76,-5.55,3.41,6.60,-1.14,9.92,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:07:18,406.11,410.40,407.35,235.14,235.74,236.02,39.93,31.90,26.63,67.98,-7.86,2.34,8.20,-1.04,10.32,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:17:18,406.58,410.54,407.82,235.35,235.89,236.23,39.73,31.83,22.46,66.51,-6.84,2.24,7.20,-1.05,10.22,2.35, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:27:18,407.45,411.27,408.54,235.90,236.27,236.66,39.88,33.13,22.99,67.47,-6.64,2.44,7.08,-1.06,10.15,2.36, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:37:18,407.76,411.61,408.93,236.08,236.38,236.94,41.88,37.41,29.09,77.41,-7.78,1.84,7.99,-1.03,10.30,2.32, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:47:18,407.63,411.63,409.53,236.02,236.36,237.13,41.73,35.68,25.14,74.41,-7.26,1.86,7.47,-1.03,10.15,2.39, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 02:57:18,408.23,411.88,409.43,236.28,236.79,237.12,41.61,37.45,25.18,75.93,-6.86,1.89,7.12,-1.04,10.20,2.38, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:07:18,408.55,412.52,410.45,236.68,236.75,237.80,41.99,37.81,26.06,76.48,-7.07,3.58,7.85,-1.11,10.20,2.41, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:17:18,408.90,412.76,410.44,236.75,236.96,237.80,39.50,33.27,22.40,67.76,-6.56,2.14,6.90,-1.05,10.33,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:27:18,409.36,412.92,410.48,236.69,237.18,237.90,39.51,33.44,22.46,67.96,-6.47,2.18,6.83,-1.05,10.35,2.42, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:37:18,408.72,412.88,409.96,236.61,237.31,237.39,40.96,30.51,28.10,68.50,-8.99,1.60,9.14,-1.02,10.47,2.46, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:47:19,408.56,412.48,409.91,236.52,236.97,237.45,39.45,31.74,22.36,65.96,-6.86,2.14,7.18,-1.05,10.31,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 03:57:19,408.07,411.08,409.01,235.93,236.42,236.94,42.04,37.62,21.62,74.52,-6.01,3.43,6.93,-1.13,10.09,2.46, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:07:19,406.91,410.80,408.48,235.77,235.75,236.66,42.17,37.69,29.90,78.19,-8.05,1.77,8.24,-1.02,10.59,2.43, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:17:19,406.75,410.35,408.09,235.40,235.77,236.42,41.77,35.73,25.14,74.09,-7.25,1.77,7.46,-1.03,10.10,2.47, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:27:19,407.20,409.48,407.07,235.44,235.98,235.35,41.64,35.63,29.57,75.30,-8.26,3.57,9.00,-1.08,10.64,2.49, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:37:19,406.37,408.98,407.13,234.87,235.62,235.55,39.74,33.26,19.16,65.69,-5.64,2.33,6.16,-1.07,10.72,2.38, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:47:19,406.16,409.56,407.12,235.05,235.48,235.84,40.15,33.27,22.42,68.02,-6.59,2.31,6.98,-1.06,10.62,2.37, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 04:57:19,405.17,408.34,405.69,234.45,234.94,234.79,40.37,33.81,27.41,70.52,-7.69,2.34,8.06,-1.04,11.09,2.31, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:07:19,404.13,407.92,405.00,233.85,234.49,234.56,40.24,32.23,26.09,68.44,-7.74,2.25,7.97,-1.04,10.79,2.28, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:17:19,403.08,406.49,404.19,233.14,233.67,234.18,42.42,37.84,21.84,74.98,-6.04,3.59,7.03,-1.14,10.27,2.24, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:27:19,402.39,405.66,403.26,232.85,233.18,233.52,43.15,41.64,29.87,82.05,-7.20,3.87,8.18,-1.12,11.21,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:37:19,402.22,405.59,403.34,232.74,233.09,233.65,42.52,41.37,25.50,80.33,-6.11,3.76,7.18,-1.15,10.58,2.08, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:47:19,402.47,406.09,403.34,232.76,233.51,233.62,44.26,37.41,28.89,77.66,-8.16,1.63,8.32,-1.02,10.43,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 05:57:19,402.30,406.49,403.97,232.77,233.50,234.12,42.75,35.79,26.95,73.32,-7.67,1.95,7.91,-1.03,10.54,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:07:19,400.92,405.00,402.88,232.21,232.39,233.39,43.23,38.66,27.59,77.07,-7.21,2.12,7.54,-1.04,10.55,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:17:19,400.08,403.79,401.36,231.35,232.15,232.57,45.77,40.71,28.92,82.10,-7.67,3.85,8.58,-1.11,10.33,1.83, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:27:19,399.72,402.97,400.48,231.15,231.82,231.89,46.03,40.70,29.55,82.20,-7.91,1.62,8.08,-1.02,10.20,1.79, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:37:19,398.50,402.55,400.23,230.55,231.33,231.84,48.67,43.73,32.75,89.18,-8.60,1.59,8.75,-1.02,10.05,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:47:19,397.77,401.27,399.04,230.03,230.74,231.17,48.88,45.59,33.01,91.33,-8.32,1.59,8.47,-1.02,10.06,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 06:57:19,397.24,401.01,398.89,229.93,230.62,231.04,46.70,44.58,33.11,87.93,-7.95,1.71,8.16,-1.02,10.12,1.58, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:07:19,400.80,404.49,402.43,231.93,232.58,233.11,45.62,40.71,28.91,82.02,-7.66,3.86,8.57,-1.11,10.30,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:17:19,398.68,402.38,400.15,230.79,231.09,231.88,43.99,40.71,29.59,81.26,-7.46,3.95,8.43,-1.11,10.16,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:27:19,398.28,401.39,399.14,230.17,230.97,231.16,46.45,42.41,28.42,85.23,-7.42,1.77,7.63,-1.03,9.86,1.52, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:37:19,396.99,400.68,398.15,229.66,230.38,230.60,46.58,42.05,33.05,86.38,-8.57,1.76,8.75,-1.02,9.67,1.59, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:47:19,395.40,399.22,397.05,228.69,229.36,230.04,46.10,41.70,28.39,84.29,-7.45,1.67,7.69,-1.02,9.41,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 07:57:19,398.91,403.29,400.27,230.79,231.79,231.91,45.70,37.04,31.34,79.39,-9.14,1.69,9.30,-1.02,9.85,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:07:19,396.04,400.55,397.76,229.14,230.13,230.51,47.29,36.73,29.75,78.18,-9.14,1.33,9.25,-1.01,9.63,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:17:19,400.15,404.00,401.22,231.26,232.56,232.11,50.57,39.00,33.13,85.15,-10.30,1.52,10.41,-1.01,9.71,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:27:19,397.91,401.70,399.34,229.99,230.97,231.50,53.67,43.76,33.32,91.68,-9.93,1.64,10.08,-1.01,10.01,1.61, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:37:19,398.21,402.22,399.81,230.40,231.04,231.83,51.40,42.74,30.52,87.15,-8.96,1.26,9.03,-1.01,9.84,1.54, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:47:19,402.57,406.87,404.65,232.91,233.63,234.66,50.78,45.34,25.72,88.39,-7.20,3.70,8.09,-1.11,9.98,1.51, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 08:57:19,400.68,405.22,402.61,231.70,232.78,233.47,55.19,50.72,34.06,100.46,-8.94,1.93,9.19,-1.02,10.19,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:07:19,400.06,404.59,401.68,231.12,232.59,232.94,54.01,47.96,34.21,96.41,-9.32,1.47,9.44,-1.01,9.44,1.44, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:17:20,399.61,403.82,400.73,230.92,232.35,232.48,51.58,43.71,35.44,89.48,-9.91,1.27,9.99,-1.01,9.77,1.39, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:27:20,399.48,402.71,401.11,231.10,231.81,231.86,46.84,41.49,35.44,85.30,-9.39,1.28,9.43,-1.01,10.31,1.31, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:37:20,396.96,401.88,398.85,229.31,231.20,231.25,57.12,45.06,31.02,93.85,-9.81,1.65,9.95,-1.01,9.52,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:47:20,395.94,400.89,397.40,228.76,230.62,230.49,54.78,42.60,32.70,89.99,-10.17,1.02,10.29,-1.00,9.83,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 09:57:20,396.15,400.90,397.89,229.11,230.45,230.62,47.43,40.23,30.08,81.68,-8.35,1.95,8.58,-1.03,9.88,1.41, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:07:20,393.99,398.27,395.73,227.95,228.79,229.42,50.41,48.78,32.97,94.90,-7.80,3.64,8.61,-1.10,9.96,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:17:20,400.52,404.31,401.60,231.65,232.57,232.58,47.76,48.61,32.53,93.08,-7.23,3.79,8.16,-1.11,10.01,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:27:20,399.89,404.50,401.74,231.33,232.46,232.87,45.11,41.77,29.62,82.22,-7.39,1.98,7.65,-1.03,10.31,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:37:20,397.29,401.92,399.04,229.79,231.03,231.37,50.53,46.85,33.33,93.17,-8.42,3.59,9.16,-1.08,9.82,1.40, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:47:20,398.33,402.09,399.14,230.44,231.11,231.38,45.79,45.14,30.17,86.17,-6.85,2.10,7.17,-1.04,10.27,1.40, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 10:57:20,398.26,402.13,399.32,230.46,231.09,231.43,44.99,44.80,30.54,85.56,-7.41,3.82,8.33,-1.11,9.81,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:07:20,397.70,400.80,398.35,230.06,230.36,230.92,48.56,53.78,34.35,99.63,-6.61,3.80,7.62,-1.13,9.96,1.36, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:17:20,397.36,401.43,398.62,229.84,230.59,231.23,47.19,46.70,28.04,88.17,-6.42,3.87,7.50,-1.15,9.78,1.35, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:27:20,398.01,401.64,398.56,230.14,231.05,230.98,48.37,46.52,30.01,89.98,-7.23,3.72,8.13,-1.11,10.01,1.34, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:37:20,400.51,404.53,401.52,231.50,232.60,232.67,44.72,40.97,26.21,79.10,-6.64,2.22,7.01,-1.05,9.30,1.33, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:47:20,402.47,406.94,404.14,232.67,233.72,234.57,47.08,49.34,29.06,91.66,-6.16,3.77,7.19,-1.15,9.59,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 11:57:20,406.09,409.39,407.57,234.67,235.76,235.94,48.60,42.74,27.69,83.27,-7.78,3.89,8.70,-1.11,10.23,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:07:20,399.29,404.35,400.41,230.66,232.50,232.28,54.84,44.70,35.32,94.24,-10.45,1.67,10.58,-1.01,9.77,1.08, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:17:20,400.02,404.76,401.00,231.32,232.41,232.71,46.90,43.60,31.43,86.58,-7.92,4.00,8.87,-1.10,9.87,1.11, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:27:20,399.80,404.52,400.93,231.28,232.24,232.71,46.69,43.41,31.22,86.58,-7.86,4.02,8.83,-1.11,9.93,1.12, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:37:20,398.54,403.21,399.51,230.35,231.79,231.69,49.88,42.71,30.76,88.25,-8.69,1.78,8.87,-1.02,9.31,1.12, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:47:20,397.85,402.79,399.14,230.02,231.40,231.55,47.92,40.37,27.63,82.03,-7.94,3.90,8.85,-1.10,9.44,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 12:57:20,396.20,400.31,397.19,229.13,230.14,230.36,50.35,48.60,31.34,94.67,-7.57,2.05,7.84,-1.03,10.08,1.15, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:07:20,399.03,403.18,400.45,230.74,231.52,232.34,46.96,48.17,27.83,89.81,-6.00,4.01,7.22,-1.17,9.62,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:17:20,397.81,401.57,398.80,230.02,230.84,231.10,52.71,55.04,33.97,104.58,-7.28,1.92,7.56,-1.03,9.43,1.13, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:27:20,397.50,401.51,397.94,229.82,231.02,230.51,51.96,47.77,40.18,94.33,-10.91,1.73,11.05,-1.01,9.63,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:37:20,398.75,403.03,399.20,230.67,231.59,231.36,50.69,47.64,40.16,97.63,-9.94,1.83,10.10,-1.02,9.35,1.19, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:47:20,398.93,403.22,399.67,230.76,231.77,231.77,49.45,45.11,34.45,91.33,-8.88,3.69,9.62,-1.08,9.48,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 13:57:20,398.97,403.31,399.43,230.65,231.96,231.48,50.50,44.39,35.74,91.74,-9.64,1.71,9.79,-1.02,9.07,1.20, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:07:21,400.10,405.27,400.89,231.27,232.85,232.45,47.29,36.27,31.93,78.64,-9.81,1.33,9.92,-1.01,9.18,1.19, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:17:21,399.68,403.70,400.42,231.10,231.86,232.25,52.91,54.46,38.05,105.53,-8.41,1.89,8.62,-1.02,9.47,1.16, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:27:21,400.49,404.93,401.50,231.75,232.40,232.90,51.02,52.68,35.94,101.31,-7.93,2.08,8.19,-1.03,9.59,1.17, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:37:21,401.03,405.31,401.54,231.92,232.95,232.75,47.81,42.48,31.93,85.91,-8.50,3.81,9.31,-1.09,9.20,1.17, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:47:21,400.87,404.96,401.09,231.82,232.87,232.41,52.77,49.83,41.59,102.10,-10.34,1.74,10.49,-1.01,9.25,1.16, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 14:57:21,402.43,406.79,402.69,232.76,233.80,233.37,48.22,39.40,31.67,82.32,-9.36,3.82,10.11,-1.07,9.35,1.16, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:07:21,401.73,405.74,401.98,232.22,233.35,232.97,52.48,50.80,37.73,101.59,-9.15,1.69,9.30,-1.01,8.88,1.14, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:17:21,403.19,407.32,403.78,233.35,233.98,234.15,44.86,44.98,29.78,85.37,-6.61,4.57,8.04,-1.18,9.37,1.15, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:27:21,403.75,407.45,404.02,233.45,234.29,234.45,49.25,47.14,34.56,93.87,-8.55,2.11,8.81,-1.03,9.58,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:37:21,405.09,409.23,405.53,234.31,235.02,235.28,44.43,40.10,29.15,79.64,-7.64,4.60,8.92,-1.14,9.44,1.24, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:47:21,404.42,408.09,404.67,233.71,234.70,234.60,48.68,44.62,32.54,89.39,-8.47,3.76,9.26,-1.09,9.48,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 15:57:21,407.08,410.40,407.06,235.35,235.84,235.99,47.63,49.56,36.42,96.03,-8.06,2.19,8.32,-1.03,9.92,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:07:21,402.02,405.67,402.24,232.44,232.94,233.41,45.00,44.78,33.09,87.39,-7.51,4.51,8.76,-1.14,9.71,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:17:21,402.68,406.62,402.87,232.85,233.61,233.62,44.40,40.99,32.32,83.29,-8.22,3.60,8.97,-1.08,9.26,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:27:21,405.60,409.31,405.40,234.35,235.03,235.39,41.13,36.64,28.75,74.36,-7.60,2.21,7.91,-1.04,9.81,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:37:21,406.00,410.26,406.88,234.91,235.37,236.20,42.48,38.72,24.12,75.06,-6.28,4.38,7.66,-1.18,9.17,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:47:21,407.35,410.64,407.12,235.29,235.96,236.39,44.96,41.24,27.04,81.71,-7.17,3.49,7.94,-1.10,9.30,1.29, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 16:57:21,402.98,406.64,403.15,232.89,233.69,233.92,43.21,39.12,24.47,75.71,-6.41,2.07,6.74,-1.05,9.81,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:07:21,402.10,406.56,402.77,232.66,233.37,233.63,44.80,38.32,29.48,79.00,-8.25,3.62,9.01,-1.09,9.36,1.37, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:17:21,402.63,406.44,403.10,232.80,233.54,233.85,43.05,40.02,26.01,79.17,-6.70,3.37,7.50,-1.11,9.35,1.42, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:27:21,402.25,406.39,402.93,232.90,233.20,233.73,43.22,40.72,30.80,81.98,-7.67,3.50,8.43,-1.09,10.05,1.48, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:37:21,402.65,406.30,403.13,233.05,233.24,233.91,40.34,38.68,24.05,73.80,-5.78,2.30,6.22,-1.07,9.80,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:47:21,401.54,404.91,401.94,232.34,232.66,233.08,40.53,39.23,24.41,74.63,-5.67,2.30,6.12,-1.07,10.08,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 17:57:21,399.72,403.40,401.52,231.47,231.71,232.77,42.64,42.21,22.90,80.07,-5.34,3.68,6.48,-1.18,10.75,1.55, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:07:21,398.55,403.06,400.03,230.90,231.09,232.23,43.31,46.97,27.35,87.08,-5.44,3.72,6.59,-1.17,10.56,1.55, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:17:21,398.60,403.27,399.88,230.85,231.38,232.03,43.36,43.78,27.28,83.72,-6.09,3.55,7.03,-1.14,10.20,1.55, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:27:21,399.49,404.39,400.33,231.36,232.26,232.24,40.62,35.10,27.10,71.67,-7.26,2.22,7.59,-1.04,10.45,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:37:21,400.36,404.27,400.43,231.60,232.35,232.19,40.65,34.82,27.54,71.66,-7.44,2.20,7.76,-1.04,10.35,1.52, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:47:22,400.75,405.26,401.49,232.10,232.76,232.93,40.33,34.76,27.30,71.63,-7.33,2.24,7.67,-1.04,10.29,1.60, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 18:57:21,400.23,404.86,401.78,231.88,232.34,233.07,42.97,39.13,26.68,78.38,-6.98,3.48,7.84,-1.10,10.02,1.56, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:07:22,400.66,404.92,401.75,231.98,232.42,233.04,43.29,45.58,28.68,86.67,-6.00,1.82,6.27,-1.04,10.04,1.59, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:17:22,402.09,406.57,403.34,232.92,233.34,233.98,40.55,34.73,23.81,69.41,-6.59,2.07,6.91,-1.05,10.23,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:27:22,401.05,405.76,402.85,232.39,232.88,233.64,40.55,34.69,19.24,67.67,-5.53,2.04,5.91,-1.06,10.02,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:37:22,401.80,406.53,403.34,232.92,233.22,233.95,40.74,34.40,23.82,69.27,-6.71,2.19,7.05,-1.05,10.07,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:47:22,402.37,406.84,403.42,233.19,233.47,233.95,40.59,34.31,27.07,70.91,-7.51,2.04,7.83,-1.04,10.39,1.68, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 19:57:22,402.65,407.12,403.81,233.25,233.69,234.12,43.31,38.87,29.90,79.73,-7.93,3.49,8.66,-1.02,10.33,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:07:22,402.95,407.38,404.12,233.47,233.79,234.38,44.62,40.69,28.42,82.20,-7.53,1.67,7.71,-1.02,9.94,1.67, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:17:22,404.68,409.00,405.66,234.48,234.83,235.19,40.16,34.35,23.82,68.81,-6.65,2.27,6.97,-1.05,10.10,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:27:22,404.87,409.31,406.38,234.69,234.83,235.65,39.77,34.63,23.00,69.03,-6.28,2.22,6.66,-1.06,10.18,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:37:22,406.05,409.15,405.92,234.83,235.48,235.08,40.01,32.78,23.50,66.94,-6.91,2.14,7.27,-1.05,10.43,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:47:22,405.08,408.91,406.15,234.73,234.60,235.44,42.67,41.62,26.10,80.35,-6.28,3.68,7.28,-1.14,10.42,1.64, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 20:57:22,406.47,410.27,407.65,235.48,235.59,236.30,42.27,41.61,25.43,80.81,-6.07,2.13,6.43,-1.06,10.40,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:07:22,401.71,405.87,403.25,232.97,233.08,233.69,42.78,38.57,30.27,79.23,-7.94,3.50,8.67,-1.09,10.31,1.58, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:17:22,403.62,407.65,404.69,233.90,234.11,234.48,39.95,34.36,27.17,70.95,-7.39,2.24,7.72,-1.04,10.27,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:27:22,404.99,409.34,406.60,234.76,234.92,235.64,39.69,34.00,23.70,68.50,-6.65,2.25,7.03,-1.05,10.02,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:37:22,406.00,410.27,407.42,235.34,235.47,236.11,39.73,33.89,23.60,68.47,-6.66,2.31,7.05,-1.06,9.88,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:47:22,407.52,412.16,409.00,236.17,236.39,237.14,39.50,33.71,23.31,67.94,-6.59,2.24,6.96,-1.05,9.92,1.83, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 21:57:22,401.51,405.56,402.66,232.45,232.79,233.52,40.72,38.50,22.28,74.97,-5.70,3.29,6.58,-1.13,9.43,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:07:22,402.09,406.38,403.40,232.97,233.24,233.86,42.48,38.25,29.84,78.66,-7.84,3.37,8.54,-1.08,9.79,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:17:22,402.15,406.27,404.07,233.11,233.10,234.18,41.71,37.70,24.66,75.85,-6.66,1.86,6.92,-1.04,10.03,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:27:22,404.02,408.40,405.39,234.17,234.24,234.94,40.08,33.89,27.00,70.29,-7.51,2.22,7.83,-1.04,9.93,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:37:22,404.41,408.50,406.09,234.30,234.37,235.45,40.21,38.19,23.17,72.95,-5.48,2.32,5.95,-1.08,9.72,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:47:22,404.74,409.20,406.82,234.61,234.80,235.74,40.28,33.66,23.55,68.26,-6.83,2.19,7.17,-1.05,10.12,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 22:57:22,406.39,410.27,408.27,235.52,235.51,236.38,42.20,37.59,25.81,75.94,-7.09,3.30,7.81,-1.09,9.62,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:07:22,406.71,410.56,407.61,235.41,235.98,236.59,41.84,37.68,25.96,76.23,-7.05,3.47,7.86,-1.10,9.66,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:17:22,405.57,409.92,407.32,235.02,235.19,236.09,42.10,37.50,26.25,76.23,-7.16,3.42,7.86,-1.10,9.64,1.81, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:27:22,406.77,410.44,407.24,235.35,236.08,235.75,39.63,31.90,26.68,68.01,-7.75,2.25,8.07,-1.04,9.93,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:37:22,406.62,410.87,407.59,235.45,235.92,236.22,39.11,33.32,26.50,69.31,-7.31,2.31,7.66,-1.05,9.90,1.82, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:47:22,408.01,412.06,409.12,236.24,236.69,237.18,38.86,33.12,26.47,69.11,-7.40,2.33,7.76,-1.05,10.03,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-13 23:57:22,408.48,412.27,409.50,236.46,236.69,237.40,39.50,37.55,23.38,72.25,-5.66,4.30,7.11,-1.20,9.91,1.87, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:07:23,408.25,412.36,409.49,236.24,236.76,237.53,38.81,33.05,19.00,65.35,-5.50,2.40,6.00,-1.08,9.70,1.89, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:17:23,401.97,406.38,403.98,233.06,233.05,234.24,41.86,42.24,26.68,81.19,-6.05,3.61,7.04,-1.14,9.95,1.72, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:27:23,401.35,405.44,402.75,232.28,232.76,233.55,43.46,39.74,23.94,79.48,-6.37,1.63,6.57,-1.03,9.31,1.78, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:37:23,401.59,405.60,402.59,232.43,232.87,233.36,43.63,39.81,28.00,80.76,-7.36,1.68,7.50,-1.03,9.43,1.77, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:47:23,403.34,406.64,403.66,233.28,233.93,233.81,39.66,33.71,22.55,67.88,-6.35,2.18,6.71,-1.05,9.86,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 00:57:23,403.83,407.96,404.86,234.09,234.04,234.71,34.71,33.24,26.72,66.82,-6.31,2.22,6.69,-1.06,9.85,1.85, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:07:23,403.44,407.71,404.69,233.66,233.83,234.62,39.36,37.19,26.70,73.56,-6.47,2.27,6.86,-1.05,9.83,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:17:23,404.18,408.09,405.49,233.94,234.57,234.86,39.50,33.40,19.31,65.87,-5.65,2.28,6.09,-1.07,9.75,1.92, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:27:23,404.95,408.76,406.21,234.58,234.41,235.56,36.95,41.32,26.35,76.75,-5.05,3.50,6.15,-1.17,9.71,1.93, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:37:23,404.95,408.92,406.23,234.20,234.84,235.63,41.45,37.28,21.91,73.82,-6.00,3.33,6.83,-1.13,9.37,1.92, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:47:23,405.78,409.39,406.74,234.76,235.43,235.57,41.86,37.48,21.94,74.09,-6.08,3.40,6.96,-1.13,9.68,1.96, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 01:57:23,404.75,409.09,406.74,234.66,234.57,235.74,34.50,33.04,23.28,64.45,-5.48,2.35,5.97,-1.08,9.58,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.10,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:07:23,405.01,409.29,406.76,234.56,235.08,235.65,39.42,33.11,22.30,67.57,-6.42,2.32,6.82,-1.06,9.55,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:17:23,404.94,408.97,406.25,234.56,234.86,235.27,39.42,33.29,26.82,69.55,-7.45,2.32,7.80,-1.04,10.06,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:27:23,406.29,408.92,406.52,234.86,235.46,235.30,34.77,32.87,19.22,62.38,-4.53,2.41,5.13,-1.12,9.54,2.13, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:37:23,404.54,408.82,406.24,234.28,234.66,235.42,41.37,37.18,26.30,75.53,-7.04,3.44,7.83,-1.10,9.46,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:47:23,404.51,408.54,406.56,234.36,234.45,235.58,43.23,39.62,28.13,80.41,-7.42,1.68,7.64,-1.02,9.73,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 02:57:23,405.19,408.88,406.87,234.66,234.50,235.87,36.66,39.57,21.94,73.77,-4.36,3.37,5.51,-1.21,9.30,2.01, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:07:23,405.12,409.50,407.17,234.71,234.88,236.03,40.46,36.55,25.49,73.91,-6.80,3.43,7.62,-1.10,9.49,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:17:23,406.05,410.40,407.61,235.24,235.51,236.15,39.26,33.45,26.21,69.66,-7.28,2.22,7.61,-1.04,10.16,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:27:23,406.44,410.61,407.89,235.43,235.62,236.40,34.53,32.94,22.12,64.32,-5.29,2.21,5.73,-1.08,9.74,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:37:23,405.92,409.69,407.13,235.00,235.26,235.86,39.67,36.91,23.52,71.32,-5.85,2.47,6.34,-1.08,9.65,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:47:23,405.65,409.61,406.99,234.65,235.41,235.79,39.02,33.25,19.26,65.39,-5.53,2.27,5.98,-1.08,9.78,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 03:57:23,404.82,408.65,406.05,234.47,234.68,235.43,36.80,37.22,26.01,72.21,-5.89,3.33,6.80,-1.13,9.57,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:07:23,404.35,408.33,405.70,234.10,234.67,234.95,41.66,37.01,25.71,75.17,-7.06,3.34,7.81,-1.10,9.52,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:17:23,404.40,408.43,406.01,234.31,234.26,235.36,36.42,36.83,26.08,71.62,-5.92,3.29,6.77,-1.13,9.62,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:27:23,402.89,407.23,404.89,233.51,233.61,234.47,39.29,33.23,26.33,69.01,-7.25,2.24,7.59,-1.04,9.97,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:37:23,402.85,406.77,403.74,233.21,233.78,233.77,39.80,32.99,26.50,68.79,-7.43,2.27,7.77,-1.04,10.21,1.91, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:47:23,402.54,406.63,403.83,233.06,233.41,234.22,35.12,33.55,22.26,65.31,-5.22,2.27,5.69,-1.08,9.96,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 04:57:23,401.48,405.83,403.20,232.53,233.11,233.80,40.97,33.33,24.98,69.57,-7.45,1.62,7.62,-1.02,9.94,1.92, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:07:23,401.15,405.30,402.84,232.31,232.44,233.63,34.94,34.08,19.32,63.80,-4.32,2.31,4.86,-1.12,9.93,1.95, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:17:24,400.41,404.37,402.07,231.86,231.90,233.19,39.90,42.01,26.56,79.43,-5.58,3.47,6.57,-1.15,10.04,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:27:24,399.30,403.02,401.04,231.08,231.33,232.43,44.74,45.50,22.39,84.41,-4.90,3.71,6.14,-1.21,10.21,1.84, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:37:24,399.60,403.06,400.81,231.39,231.31,232.36,40.16,45.26,26.81,82.80,-4.97,3.75,6.22,-1.20,10.36,1.82, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:47:24,398.54,402.08,400.20,230.58,230.92,231.99,47.73,48.93,27.74,92.94,-6.08,1.78,6.33,-1.04,9.81,1.71, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 05:57:24,398.87,403.00,400.69,231.25,231.33,232.25,40.61,40.44,28.81,78.91,-6.49,1.65,6.70,-1.03,9.98,1.75, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 06:07:24,397.62,401.70,399.69,230.18,230.46,231.64,45.10,40.79,24.60,80.42,-6.51,1.56,6.70,-1.03,9.74,1.62, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
