Time Stamp,V R-S,V S-T,V R-T,V R-N,V S-N,V T-N,IA,IB,IC,IN,P Total,Q Total,S Total,Cos Phi,THD I,THD V,H1,H3,H5,H7,H9,H11,Frekuensi,Max Current,Max Current Unbalance,Max Voltage L-L,Max Voltage Unbalance,Max THD I,Active Energy,,
2023-12-14 06:17:24,396.39,400.62,398.27,229.38,230.24,230.85,45.79,40.87,25.95,80.45,-6.89,1.59,7.07,-1.03,9.67,1.57, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 06:27:24,398.26,402.36,400.02,230.45,230.92,232.03,40.81,40.70,21.56,75.70,-4.79,1.56,5.04,-1.05,9.50,1.53, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 06:37:24,397.33,401.31,398.85,229.82,230.55,231.13,48.27,45.15,29.07,88.80,-7.34,1.74,7.51,-1.03,9.35,1.43, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 06:47:24,396.19,399.93,397.61,229.19,229.77,230.58,48.92,49.12,29.63,94.08,-6.65,1.80,6.89,-1.03,9.28,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 06:57:24,395.16,398.76,396.20,228.54,228.90,229.82,43.74,48.81,33.19,91.22,-6.37,1.46,6.52,-1.03,9.03,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:07:24,398.48,402.38,399.69,230.44,231.33,231.64,47.45,43.58,31.80,86.94,-8.16,1.26,8.26,-1.01,9.43,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:17:24,398.17,401.72,399.64,230.11,230.72,231.93,45.73,45.39,26.26,85.44,-5.97,3.70,7.02,-1.15,8.99,1.35, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:27:24,396.87,400.91,399.09,229.65,230.12,231.52,40.63,40.75,26.14,77.42,-5.86,1.73,6.14,-1.04,8.88,1.37, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:37:24,394.07,397.71,395.66,227.81,228.72,229.32,49.07,45.79,29.66,90.19,-7.43,1.61,7.60,-1.02,9.16,1.30, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:47:24,400.26,404.17,402.08,231.46,232.03,233.24,47.93,48.34,28.80,92.19,-6.56,1.90,6.82,-1.04,9.14,1.38, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 07:57:24,397.76,401.67,399.31,230.12,230.41,231.74,40.88,43.89,26.08,80.80,-5.15,3.69,6.33,-1.19,9.22,1.39, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:07:24,394.70,398.86,396.71,228.31,228.92,230.27,45.99,41.67,21.88,80.44,-5.83,1.61,6.04,-1.04,9.01,1.36, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:17:24,398.19,402.83,399.89,230.62,231.31,231.88,45.88,41.27,30.49,82.91,-7.92,1.73,8.10,-1.02,8.96,1.40, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:27:24,396.71,400.90,398.34,229.56,230.22,230.94,48.86,46.34,34.22,92.64,-8.42,1.61,8.57,-1.02,8.89,1.34, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:37:24,394.91,398.45,396.07,228.38,229.17,229.48,49.70,49.80,34.35,96.20,-7.79,1.90,7.94,-1.03,9.53,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:47:24,396.43,400.44,397.91,229.24,229.97,230.75,48.33,45.26,26.55,87.06,-6.56,3.87,7.62,-1.14,9.28,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 08:57:24,397.09,401.01,398.37,229.64,230.36,231.00,47.25,46.66,26.41,87.79,-6.04,3.79,7.11,-1.16,8.81,1.27, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:07:24,396.00,398.84,396.38,228.86,229.77,229.29,49.92,46.14,30.39,90.82,-7.82,1.76,8.01,-1.02,8.97,1.29, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:17:24,395.30,399.43,396.84,228.69,229.32,230.20,49.94,50.93,30.23,96.26,-6.63,1.58,6.82,-1.03,8.86,1.23, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:27:24,394.92,398.75,395.64,228.31,229.06,229.57,49.32,46.92,31.91,92.18,-7.75,1.76,7.98,-1.02,9.26,1.20, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:37:24,394.15,398.44,395.22,227.84,228.94,229.29,47.49,40.47,30.59,83.08,-8.48,1.52,8.62,-1.02,9.23,1.25, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:47:24,399.88,403.57,400.50,231.17,231.99,232.24,50.14,47.71,33.85,94.99,-8.35,1.74,8.58,-1.02,9.46,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 09:57:24,398.61,403.09,399.81,230.66,231.40,231.93,49.63,49.61,34.54,96.47,-7.96,1.79,8.16,-1.02,9.49,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:07:24,399.43,403.78,400.37,231.00,231.93,232.22,49.57,43.45,31.42,87.55,-8.55,3.74,9.34,-1.08,9.21,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.09,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:17:24,398.32,402.39,399.24,230.35,230.93,231.79,47.91,47.31,32.04,91.48,-7.33,3.73,8.23,-1.11,9.15,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:27:24,397.30,400.92,397.80,229.54,230.49,230.69,48.26,45.06,28.93,88.41,-7.21,3.51,8.02,-1.10,9.30,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:37:25,395.19,399.62,397.07,228.79,229.17,230.44,43.44,44.72,24.99,82.50,-5.15,4.39,6.83,-1.25,9.56,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:47:25,395.06,399.02,396.10,228.48,228.93,229.94,43.52,44.15,24.83,81.81,-5.21,4.55,6.92,-1.25,9.44,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 10:57:25,394.01,398.14,394.96,227.91,228.71,229.05,46.48,44.72,28.30,86.38,-6.72,3.70,7.67,-1.12,9.57,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:07:25,400.23,404.17,400.65,231.35,232.38,232.20,48.11,45.07,30.07,89.09,-7.61,1.93,7.85,-1.03,9.46,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:17:25,400.48,405.13,401.43,231.65,232.62,232.88,43.87,41.98,29.28,81.66,-6.94,2.32,7.32,-1.05,9.20,1.26, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:27:25,401.84,405.29,401.52,232.18,233.33,232.64,45.87,42.30,32.35,85.16,-8.20,3.60,8.90,-1.09,9.45,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:37:25,401.94,405.91,402.54,232.59,233.06,233.45,45.42,47.51,31.30,90.22,-6.65,4.00,7.76,-1.14,9.50,1.15, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:47:25,403.53,407.44,403.69,233.32,234.20,234.18,48.33,48.13,34.89,94.67,-8.15,1.96,8.33,-1.03,9.51,1.19, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 11:57:25,403.19,405.94,402.27,233.09,233.68,232.97,44.47,45.79,33.58,88.10,-7.44,3.63,8.28,-1.10,9.82,1.16, NAN, NAN, NAN, NAN, NAN, NAN,50.32,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:07:25,402.64,406.32,402.30,232.67,233.57,233.36,48.78,48.36,34.78,94.82,-8.16,1.99,8.40,-1.04,9.74,1.16, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:17:25,402.12,405.79,401.55,232.33,233.37,233.03,47.64,43.30,33.27,87.88,-8.65,3.66,9.38,-1.08,9.75,1.22, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:27:25,399.72,403.94,399.93,231.14,231.94,232.10,48.77,49.15,35.12,95.80,-7.98,1.94,8.21,-1.03,9.53,1.18, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:37:25,399.58,403.61,399.51,231.03,231.86,231.64,47.78,46.31,33.62,91.22,-8.05,3.74,8.89,-1.09,9.66,1.20, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:47:25,398.13,401.99,398.19,229.91,231.16,231.12,51.07,49.66,35.47,97.45,-8.49,2.08,8.74,-1.03,9.93,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 12:57:25,397.24,401.25,397.62,229.59,230.58,230.68,50.01,46.90,33.72,93.04,-8.42,3.62,9.16,-1.08,9.38,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.92,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:07:25,398.14,402.48,399.17,230.13,231.21,231.45,50.95,49.08,35.25,96.77,-8.56,2.01,8.80,-1.03,9.34,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:17:25,397.41,401.62,398.29,229.75,230.71,231.10,51.51,49.23,35.44,97.41,-8.68,1.92,8.89,-1.02,9.29,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:27:25,396.82,401.54,397.94,229.31,230.55,230.94,47.90,41.56,31.49,84.70,-8.57,3.64,9.27,-1.08,9.05,1.25, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:37:25,397.12,401.24,397.94,229.26,230.77,230.93,50.89,45.90,30.92,91.99,-8.19,1.68,8.36,-1.02,8.96,1.23, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:47:25,397.80,401.83,398.60,229.86,230.88,231.37,47.72,43.75,27.62,85.56,-7.13,3.76,8.04,-1.12,8.77,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 13:57:25,398.12,401.78,398.57,230.09,230.92,231.20,50.67,48.14,30.82,94.29,-7.61,1.87,7.84,-1.03,8.88,1.19, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:07:25,397.82,401.07,398.11,229.78,230.70,231.37,53.36,55.32,33.62,105.38,-7.32,1.81,7.54,-1.03,8.71,1.14, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:17:25,398.30,401.93,398.53,230.11,231.08,231.23,47.65,44.55,28.25,86.73,-7.10,3.86,8.09,-1.12,8.63,1.20, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:27:25,398.31,401.62,398.44,230.15,230.97,231.15,52.73,51.89,32.74,101.08,-7.70,1.57,7.87,-1.02,8.40,1.16, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:37:25,398.30,402.55,399.56,230.25,231.07,231.89,47.74,48.18,27.12,89.97,-5.98,3.84,7.11,-1.16,8.73,1.17, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:47:25,398.21,402.65,399.22,230.24,231.38,231.53,52.72,50.59,32.55,99.59,-7.97,1.59,8.12,-1.02,8.80,1.17, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 14:57:25,399.89,403.92,400.16,231.11,232.13,231.97,50.69,48.40,35.62,96.20,-8.84,1.85,9.03,-1.02,9.30,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:07:25,400.05,404.04,400.15,231.30,232.23,232.03,50.31,46.29,34.27,92.43,-8.78,3.77,9.56,-1.08,10.00,1.19, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:17:25,400.45,403.89,400.59,231.41,232.16,232.39,50.48,52.71,30.76,99.12,-6.58,2.07,6.95,-1.05,9.29,1.17, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:27:25,400.71,405.06,402.09,231.79,232.57,233.29,49.68,49.94,29.33,94.78,-6.70,2.06,7.01,-1.04,9.28,1.13, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:37:26,401.77,405.75,402.43,232.22,233.20,233.45,50.36,49.53,30.22,95.58,-7.18,1.82,7.41,-1.03,8.99,1.16, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:47:26,404.19,407.61,404.05,233.47,234.54,234.22,51.64,47.19,31.96,95.47,-8.51,1.77,8.69,-1.02,9.83,1.17, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 15:57:26,406.44,410.26,406.79,234.83,235.80,236.02,50.30,47.54,29.68,93.50,-7.66,2.09,7.94,-1.04,9.49,1.18, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:07:26,399.48,403.59,400.31,231.07,231.73,232.31,49.88,47.54,30.13,93.42,-7.49,2.03,7.76,-1.03,9.42,1.16, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:17:26,400.85,404.37,401.31,231.74,232.34,232.78,46.67,48.00,26.60,88.97,-5.71,4.07,7.01,-1.19,9.98,1.16, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:27:26,402.59,405.57,402.38,232.51,233.45,233.21,49.14,47.77,29.50,92.24,-7.16,1.94,7.41,-1.03,9.37,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:37:26,403.87,407.34,403.90,233.26,234.38,234.13,47.46,41.99,27.48,84.53,-7.65,3.45,8.39,-1.09,9.47,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:47:26,404.41,408.22,404.79,233.77,234.67,234.60,48.16,43.71,28.98,87.49,-7.78,1.75,7.95,-1.02,9.11,1.21, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 16:57:26,406.66,410.88,407.53,235.19,236.15,236.30,45.01,39.10,20.49,76.61,-6.04,3.61,7.09,-1.14,9.11,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:07:26,402.21,405.80,401.94,232.53,233.28,233.05,47.88,45.57,27.29,88.45,-6.81,3.39,7.61,-1.10,9.15,1.24, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:17:26,402.87,406.79,403.00,232.99,233.70,233.77,45.45,43.98,21.80,82.99,-5.34,3.55,6.41,-1.17,9.67,1.32, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:27:26,402.91,406.74,402.42,232.90,233.91,233.31,42.35,40.10,25.64,78.34,-6.20,3.53,7.14,-1.13,9.62,1.41, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:37:26,402.84,405.89,402.84,232.88,233.56,233.35,41.06,40.66,19.37,73.62,-4.26,2.08,4.76,-1.10,10.04,1.44, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:47:26,400.93,405.67,401.04,231.88,233.00,232.73,43.25,37.66,26.05,75.93,-7.22,1.08,7.30,-1.01,10.11,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 17:57:26,400.77,405.43,401.47,231.92,232.71,233.18,42.96,40.79,21.68,78.21,-5.43,3.43,6.42,-1.16,10.10,1.67, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:07:26,400.88,404.56,400.94,231.85,232.72,232.36,40.72,36.15,23.63,70.55,-6.20,2.04,6.52,-1.05,10.54,1.56, NAN, NAN, NAN, NAN, NAN, NAN,49.99,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:17:26,398.19,402.67,399.07,230.73,230.93,231.53,40.87,36.61,23.59,71.39,-6.17,2.03,6.49,-1.05,10.50,1.63, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:27:26,398.09,402.18,399.31,230.68,230.93,231.51,44.77,43.09,23.89,83.72,-5.86,1.82,6.13,-1.04,10.16,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:37:26,398.93,402.91,399.69,231.22,231.31,231.67,43.43,41.26,26.74,80.60,-6.60,3.60,7.57,-1.12,10.90,1.62, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:47:26,399.90,404.07,400.80,231.89,231.82,232.34,41.11,36.65,22.88,71.35,-6.05,2.18,6.49,-1.06,10.50,1.65, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 18:57:26,400.45,404.55,401.19,232.19,232.27,232.55,41.14,36.07,23.65,67.31,-7.12,2.14,7.43,-1.04,10.35,1.69, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:07:26,399.72,403.63,400.72,231.60,231.70,232.37,44.90,42.78,23.94,83.34,-6.00,1.90,6.30,-1.05,10.28,1.68, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:17:26,400.58,404.41,401.09,232.07,232.13,232.63,43.28,40.51,26.40,79.53,-6.70,3.51,7.56,-1.11,10.60,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.95,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:27:26,401.69,405.77,402.53,232.85,232.83,233.33,40.60,36.27,23.58,70.89,-6.23,2.11,6.58,-1.05,10.74,1.69, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:37:26,402.45,406.63,403.39,233.16,233.43,233.97,40.57,36.45,19.22,69.33,-5.17,2.13,5.59,-1.08,10.50,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:47:26,401.86,406.40,403.33,233.09,233.32,233.76,41.35,40.95,23.70,74.28,-5.55,4.52,7.16,-1.22,10.93,1.69, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 19:57:26,402.77,406.69,403.59,233.13,233.73,234.06,45.14,45.94,23.89,86.51,-5.37,2.01,5.77,-1.06,10.65,1.74, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:07:26,403.82,407.87,404.83,234.05,234.23,234.61,42.23,39.62,25.86,77.86,-6.59,3.50,7.46,-1.12,10.54,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:17:26,404.80,408.81,405.39,234.53,234.84,234.89,40.38,36.16,23.40,70.57,-6.17,2.21,6.54,-1.05,10.48,1.80, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:27:26,404.35,408.31,405.51,234.31,234.39,235.03,40.14,35.73,19.15,68.44,-5.21,2.10,5.62,-1.07,10.53,1.81, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:37:27,404.82,408.84,405.56,234.51,234.89,235.00,42.80,40.41,26.32,78.97,-6.67,3.54,7.48,-1.11,10.45,1.77, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:47:27,407.21,411.33,407.98,235.79,236.28,236.40,44.38,42.47,27.96,83.62,-6.97,1.82,7.20,-1.03,10.37,1.77, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 20:57:27,403.22,407.32,404.40,233.51,234.05,234.35,40.30,36.20,19.22,69.26,-5.11,2.18,5.56,-1.08,10.36,1.76, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:07:27,404.43,408.83,405.81,234.37,234.84,235.04,39.93,34.29,23.39,68.59,-6.45,2.20,6.82,-1.05,10.39,1.73, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:17:27,403.41,407.27,404.99,233.78,234.11,234.45,40.04,34.44,18.94,67.16,-5.41,2.17,5.83,-1.07,10.40,1.88, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:27:27,401.76,405.61,403.08,232.65,233.10,233.47,42.55,43.46,21.94,81.11,-4.70,3.51,5.86,-1.20,10.11,1.86, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:37:27,401.25,405.39,402.52,232.41,233.00,233.16,44.19,42.44,28.05,83.74,-6.91,1.83,7.07,-1.03,10.24,1.90, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:47:27,403.75,407.33,404.35,233.61,233.93,234.20,41.81,37.96,21.11,73.34,-5.39,3.44,6.23,-1.17,10.26,1.97, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 21:57:27,404.36,408.22,405.46,234.13,234.70,234.85,40.56,36.23,18.90,68.86,-5.06,2.13,5.49,-1.08,10.84,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.93,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:07:27,405.97,409.62,406.37,234.99,235.47,235.46,40.17,35.56,23.05,69.70,-6.18,2.21,6.57,-1.06,10.57,2.07, NAN, NAN, NAN, NAN, NAN, NAN,50.00,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:17:27,406.92,410.49,407.38,235.59,236.13,235.87,42.30,39.31,25.63,77.49,-6.63,3.54,7.51,-1.12,10.40,2.01, NAN, NAN, NAN, NAN, NAN, NAN,50.07,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:27:27,407.47,410.30,407.74,235.75,236.18,236.13,42.35,39.23,21.32,76.02,-5.66,3.51,6.65,-1.15,10.29,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:37:27,408.26,411.31,407.97,236.16,236.48,236.07,43.65,40.90,27.15,80.12,-6.74,1.80,6.97,-1.03,10.30,2.06, NAN, NAN, NAN, NAN, NAN, NAN,49.97,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:47:27,402.73,405.82,403.34,233.07,233.46,233.52,40.04,35.36,18.90,67.88,-5.16,2.23,5.62,-1.08,10.24,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.03,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 22:57:27,405.08,408.13,405.73,234.43,234.67,234.88,39.63,34.91,18.66,67.21,-5.25,2.23,5.70,-1.08,10.23,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.06,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:07:27,403.78,406.90,404.40,233.82,233.93,234.12,42.51,39.25,25.66,77.42,-6.66,3.49,7.47,-1.12,10.52,1.97, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:17:27,404.16,407.22,404.96,233.99,234.18,234.41,42.37,39.25,21.48,76.09,-5.62,3.45,6.56,-1.15,10.19,2.00, NAN, NAN, NAN, NAN, NAN, NAN,49.92,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:27:27,405.70,408.40,405.88,234.80,234.86,235.02,41.50,42.94,24.94,80.52,-5.45,3.65,6.56,-1.17,10.26,2.03, NAN, NAN, NAN, NAN, NAN, NAN,49.98,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:37:27,406.78,409.95,407.67,235.66,235.65,235.95,39.61,34.90,22.98,68.94,-6.21,2.32,6.59,-1.06,10.36,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.02,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:47:27,407.81,411.21,408.55,236.04,236.43,236.63,39.35,34.99,18.60,67.24,-5.05,2.32,5.56,-1.09,10.13,2.09, NAN, NAN, NAN, NAN, NAN, NAN,50.04,80.10,200.00,427.34,48.12,13.86,47936
2023-12-14 23:57:27,408.10,411.33,408.48,236.17,236.48,236.58,41.63,39.07,25.50,77.09,-6.51,3.51,7.40,-1.12,10.17,2.05, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:07:27,403.01,406.17,403.67,233.29,233.45,233.72,42.35,39.17,25.24,77.44,-6.48,3.44,7.34,-1.12,10.21,1.98, NAN, NAN, NAN, NAN, NAN, NAN,49.96,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:17:27,403.04,406.33,403.57,233.28,233.66,233.64,41.71,34.14,20.74,70.73,-6.48,3.46,7.35,-1.12,9.95,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.08,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:27:27,403.02,406.31,404.00,233.32,233.56,233.93,39.70,35.23,18.79,67.58,-5.10,2.17,5.57,-1.08,10.13,2.04, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:37:27,404.07,407.15,404.38,233.83,234.13,234.14,39.86,34.96,22.68,68.88,-6.13,2.28,6.54,-1.06,10.15,2.03, NAN, NAN, NAN, NAN, NAN, NAN,50.01,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:47:27,403.47,406.47,403.90,233.52,233.71,233.89,44.10,42.07,27.14,82.67,-6.75,1.59,6.94,-1.03,9.97,1.99, NAN, NAN, NAN, NAN, NAN, NAN,49.94,80.10,200.00,427.34,48.12,13.86,47936
2023-12-15 00:57:27,404.43,407.43,404.79,233.94,234.38,234.38,41.84,35.83,21.44,71.98,-6.31,3.33,7.13,-1.12,9.82,2.05, NAN, NAN, NAN, NAN, NAN, NAN,50.05,80.10,200.00,427.34,48.12,13.86,47936
